time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942400.0,299.79,303.15,285.15,0.0,0.0,302.27,0.47,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.27,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,302.27,0.47,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.27,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,302.27,0.47,0.3,0.01,302.26,303.15,298.15,296.74,298.33,298.28,302.17,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942700.0,299.78,303.15,285.15,0.0,0.0,302.22,0.47,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.22,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,302.22,0.47,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.22,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,302.22,0.47,0.3,0.01,302.21,303.15,298.06,296.67,298.16,298.13,302.08,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943000.0,299.78,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,302.16,0.47,0.3,0.01,302.13,303.15,298.02,296.57,298.07,298.05,301.99,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943300.0,299.78,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.0,300.07,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,302.08,0.47,0.3,0.01,302.05,303.15,298.02,296.45,298.03,298.03,301.89,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943600.0,299.78,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.99,0.47,0.3,0.01,301.96,303.15,298.04,296.32,298.04,298.03,301.79,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943900.0,299.78,303.15,285.15,0.0,0.0,301.89,0.47,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.89,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.89,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.89,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.89,0.47,0.3,0.01,301.86,303.15,298.09,296.17,298.06,298.07,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944200.0,299.78,303.15,285.15,0.0,0.0,301.79,0.47,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.79,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.79,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.79,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.79,0.47,0.3,0.01,301.76,303.15,298.15,296.01,298.11,298.12,301.57,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944500.0,299.78,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.69,0.47,0.3,0.01,301.65,303.15,298.21,295.85,298.16,298.17,301.47,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944800.0,299.78,303.15,285.15,0.0,0.0,301.58,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.58,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.58,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.58,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.58,0.47,0.3,0.01,301.55,303.15,298.26,295.69,298.22,298.22,301.36,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945100.0,299.78,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.48,0.47,0.3,0.01,301.44,303.15,298.28,295.54,298.26,298.26,301.26,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945400.0,299.78,303.15,285.15,0.0,0.0,301.37,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.37,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.37,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.37,0.47,0.3,0.0,299.38,303.15,285.15,0.0,0.0,301.37,0.47,0.3,0.01,301.34,303.15,298.28,295.42,298.27,298.28,301.16,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945700.0,299.78,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.0,299.38,303.15,285.15,0.0,0.0,301.27,0.47,0.3,0.01,301.24,303.15,298.24,295.32,298.26,298.26,301.06,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946000.0,299.78,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.0,299.38,303.15,285.15,0.0,0.0,301.17,0.47,0.3,0.01,301.14,303.15,298.15,295.25,298.21,298.2,300.96,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946300.0,299.78,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.0,299.39,303.15,285.15,0.0,0.0,301.07,0.47,0.3,0.01,301.04,303.15,298.01,295.21,298.11,298.09,300.87,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946600.0,299.78,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.0,300.12,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.98,0.47,0.3,0.01,300.94,303.15,297.85,295.17,297.97,297.95,300.78,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946900.0,299.79,303.15,285.15,0.0,0.0,300.88,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.88,0.47,0.3,0.0,300.15,303.15,285.15,0.0,0.0,300.88,0.47,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.88,0.47,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.88,0.47,0.3,0.01,300.85,303.15,297.66,295.12,297.8,297.78,300.69,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947200.0,299.79,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.0,300.17,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.79,0.47,0.3,0.01,300.76,303.15,297.46,295.09,297.62,297.59,300.6,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947500.0,299.79,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.0,300.2,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.0,299.41,303.15,285.15,0.0,0.0,300.7,0.47,0.3,0.01,300.67,303.15,297.25,295.05,297.42,297.38,300.51,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947800.0,299.79,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.0,300.22,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.0,299.41,303.15,285.15,0.0,0.0,300.61,0.47,0.3,0.01,300.58,303.15,297.04,295.01,297.21,297.17,300.42,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948100.0,299.79,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.0,300.23,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.0,299.42,303.15,285.15,0.0,0.0,300.52,0.47,0.3,0.01,300.49,303.15,296.84,294.97,297.0,296.97,300.32,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948400.0,299.79,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.0,300.25,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.0,299.42,303.15,285.15,0.0,0.0,300.43,0.47,0.3,0.01,300.39,303.15,296.65,294.93,296.8,296.77,300.23,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948700.0,299.79,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.33,0.47,0.3,0.01,300.3,303.15,296.48,294.89,296.62,296.59,300.13,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949000.0,299.78,303.15,285.15,0.0,0.0,300.24,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.24,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,300.24,0.47,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.24,0.47,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.24,0.47,0.3,0.01,300.2,303.15,296.33,294.86,296.46,296.43,300.03,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949300.0,299.78,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.14,0.47,0.3,0.01,300.1,303.15,296.22,294.83,296.33,296.3,299.93,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949600.0,299.78,303.15,285.15,0.0,0.0,300.04,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.04,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.04,0.47,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.04,0.47,0.3,0.0,299.43,303.15,285.15,0.0,0.0,300.04,0.47,0.3,0.01,300.0,303.15,296.15,294.8,296.23,296.21,299.82,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949900.0,299.77,303.15,285.15,0.0,0.0,299.93,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.93,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,299.93,0.47,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.93,0.47,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.93,0.47,0.3,0.01,299.9,303.15,296.11,294.78,296.16,296.15,299.72,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950200.0,299.77,303.15,285.15,0.0,0.0,299.83,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.83,0.47,0.3,0.0,300.26,303.15,285.15,0.0,0.0,299.83,0.47,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.83,0.47,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.83,0.47,0.3,0.01,299.79,303.15,296.1,294.77,296.12,296.12,299.61,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950500.0,299.76,303.15,285.15,0.0,0.0,299.72,0.47,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.72,0.47,0.3,0.0,300.25,303.15,285.15,0.0,0.0,299.72,0.47,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.72,0.47,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.72,0.47,0.3,0.01,299.69,303.15,296.1,294.76,296.11,296.1,299.5,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950800.0,299.76,303.15,285.15,0.0,0.0,299.62,0.47,0.3,0.0,300.02,303.15,285.15,0.0,0.0,299.62,0.47,0.3,0.0,300.24,303.15,285.15,0.0,0.0,299.62,0.47,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.62,0.47,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.62,0.47,0.3,0.01,299.58,303.15,296.11,294.76,296.11,296.11,299.4,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951100.0,299.75,303.15,285.15,0.0,0.0,299.53,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.53,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,299.53,0.45,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.53,0.45,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.53,0.45,0.3,0.01,299.49,303.15,296.13,294.76,296.12,296.12,299.3,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951400.0,299.75,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.0,300.23,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.01,299.41,303.15,296.16,294.76,296.13,296.14,299.21,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951700.0,299.74,303.15,285.15,0.0,0.0,299.39,0.4,0.3,0.0,300.0,303.15,285.15,0.0,0.0,299.39,0.4,0.3,0.0,300.22,303.15,285.15,0.0,0.0,299.39,0.4,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.39,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.39,0.4,0.3,0.01,299.35,303.15,296.18,294.76,296.15,296.16,299.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952000.0,299.74,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,300.22,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.33,0.37,0.3,0.01,299.3,303.15,296.2,294.77,296.17,296.17,299.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952300.0,299.74,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,300.21,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.29,0.36,0.3,0.0,299.25,303.15,296.21,294.78,296.18,296.19,299.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952600.0,299.73,303.15,285.15,0.0,0.0,299.25,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,299.25,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,299.25,0.37,0.3,0.0,299.81,303.15,285.15,0.0,0.0,299.25,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.25,0.37,0.3,0.0,299.21,303.15,296.21,294.79,296.19,296.19,298.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952900.0,299.73,303.15,285.15,0.0,0.0,299.22,0.39,0.3,0.0,299.96,303.15,285.15,0.0,0.0,299.22,0.39,0.3,0.0,300.2,303.15,285.15,0.0,0.0,299.22,0.39,0.3,0.0,299.81,303.15,285.15,0.0,0.0,299.22,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.22,0.39,0.3,0.0,299.18,303.15,296.19,294.79,296.19,296.19,298.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200.0,299.72,303.15,285.15,0.0,0.0,299.19,0.39,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.19,0.39,0.3,0.0,300.19,303.15,285.15,0.0,0.0,299.19,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,299.19,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.19,0.39,0.3,0.0,299.14,303.15,296.15,294.8,296.18,296.19,298.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500.0,299.71,303.15,285.15,0.0,0.0,299.15,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.15,0.4,0.3,0.0,300.17,303.15,285.15,0.0,0.0,299.15,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.15,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.15,0.4,0.3,0.0,299.11,303.15,296.09,294.81,296.16,296.16,298.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800.0,299.71,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,300.16,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,299.07,303.15,296.03,294.8,296.14,296.13,298.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100.0,299.7,303.15,285.15,0.0,0.0,299.09,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,299.09,0.4,0.3,0.0,300.15,303.15,285.15,0.0,0.0,299.09,0.4,0.3,0.0,299.78,303.15,285.15,0.0,0.0,299.09,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.09,0.4,0.3,0.0,299.04,303.15,295.95,294.79,296.1,296.08,298.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400.0,299.7,303.15,285.15,0.0,0.0,299.05,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.05,0.4,0.3,0.0,300.14,303.15,285.15,0.0,0.0,299.05,0.4,0.3,0.0,299.77,303.15,285.15,0.0,0.0,299.05,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.05,0.4,0.3,0.0,299.0,303.15,295.88,294.78,296.05,296.03,298.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700.0,299.69,303.15,285.15,0.0,0.0,299.02,0.4,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.02,0.4,0.3,0.0,300.13,303.15,285.15,0.0,0.0,299.02,0.4,0.3,0.0,299.76,303.15,285.15,0.0,0.0,299.02,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.02,0.4,0.3,0.0,298.97,303.15,295.79,294.76,295.99,295.97,298.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000.0,299.68,303.15,285.15,0.0,0.0,298.99,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,298.99,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,298.99,0.4,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.99,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.99,0.4,0.3,0.0,298.94,303.15,295.71,294.75,295.93,295.9,298.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300.0,299.68,303.15,285.15,0.0,0.0,298.95,0.4,0.3,0.0,299.89,303.15,285.15,0.0,0.0,298.95,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,298.95,0.4,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.95,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.95,0.4,0.3,0.0,298.9,303.15,295.63,294.73,295.87,295.84,298.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600.0,299.67,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,299.74,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.92,0.4,0.3,0.0,298.87,303.15,295.56,294.72,295.81,295.77,298.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900.0,299.67,303.15,285.15,0.0,0.0,298.89,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,298.89,0.4,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.89,0.4,0.3,0.0,299.73,303.15,285.15,0.0,0.0,298.89,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.89,0.4,0.3,0.0,298.84,303.15,295.49,294.72,295.74,295.7,298.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200.0,299.66,303.15,285.15,0.0,0.0,298.86,0.4,0.3,0.0,299.87,303.15,285.15,0.0,0.0,298.86,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.86,0.4,0.3,0.0,299.73,303.15,285.15,0.0,0.0,298.86,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.86,0.4,0.3,0.0,298.81,303.15,295.43,294.72,295.67,295.63,298.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500.0,299.66,303.15,285.15,0.0,0.0,298.83,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,298.83,0.39,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.83,0.39,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.83,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.83,0.39,0.3,0.0,298.77,303.15,295.38,294.73,295.61,295.56,298.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800.0,299.65,303.15,285.15,0.0,0.0,298.79,0.39,0.3,0.0,299.85,303.15,285.15,0.0,0.0,298.79,0.39,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.79,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,298.79,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.79,0.39,0.3,0.0,298.74,303.15,295.35,294.76,295.55,295.51,298.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100.0,299.65,303.15,285.15,0.0,0.0,298.76,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,298.76,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.76,0.38,0.3,0.0,299.71,303.15,285.15,0.0,0.0,298.76,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.76,0.38,0.3,0.0,298.71,303.15,295.32,294.79,295.5,295.45,298.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400.0,299.64,303.15,285.15,0.0,0.0,298.73,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,298.73,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.73,0.38,0.3,0.0,299.7,303.15,285.15,0.0,0.0,298.73,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.73,0.38,0.3,0.0,298.68,303.15,295.3,294.82,295.45,295.41,298.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700.0,299.64,303.15,285.15,0.0,0.0,298.69,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,298.69,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.69,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,298.69,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.69,0.37,0.3,0.0,298.65,303.15,295.27,294.85,295.4,295.37,298.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000.0,299.63,303.15,285.15,0.0,0.0,298.66,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,298.66,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.66,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,298.66,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.66,0.36,0.3,0.0,298.61,303.15,295.25,294.88,295.36,295.33,298.43,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300.0,299.63,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,298.58,303.15,295.23,294.92,295.32,295.3,298.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600.0,299.63,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,299.81,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,298.55,303.15,295.21,294.95,295.29,295.27,298.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900.0,299.62,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.55,0.36,0.3,0.0,298.51,303.15,295.19,294.98,295.26,295.24,298.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200.0,299.62,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.51,0.36,0.3,0.01,298.48,303.15,295.18,295.02,295.23,295.21,298.33,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500.0,299.61,303.15,285.15,0.0,0.0,298.48,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,298.48,0.37,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.48,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,298.48,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.48,0.37,0.3,0.01,298.44,303.15,295.17,295.05,295.21,295.19,298.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800.0,299.61,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.44,0.37,0.3,0.01,298.41,303.15,295.16,295.08,295.19,295.18,298.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100.0,299.6,303.15,285.15,0.0,0.0,298.4,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,298.4,0.38,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.4,0.38,0.3,0.0,299.66,303.15,285.15,0.0,0.0,298.4,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.4,0.38,0.3,0.01,298.37,303.15,295.15,295.12,295.18,295.17,298.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400.0,299.6,303.15,285.15,0.0,0.0,298.37,0.38,0.3,0.0,299.78,303.15,285.15,0.0,0.0,298.37,0.38,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.37,0.38,0.3,0.0,299.66,303.15,285.15,0.0,0.0,298.37,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.37,0.38,0.3,0.01,298.34,303.15,295.15,295.15,295.17,295.16,298.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700.0,299.6,303.15,285.15,0.0,0.0,298.33,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,298.33,0.38,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.33,0.38,0.3,0.0,299.66,303.15,285.15,0.0,0.0,298.33,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.33,0.38,0.3,0.01,298.3,303.15,295.15,295.15,295.16,295.16,298.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000.0,299.59,303.15,285.15,0.0,0.0,298.3,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,298.3,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.3,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,298.3,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.3,0.38,0.3,0.01,298.27,303.15,295.15,295.15,295.16,295.15,298.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300.0,299.59,303.15,285.15,0.0,0.0,298.26,0.38,0.3,0.0,299.76,303.15,285.15,0.0,0.0,298.26,0.38,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.26,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,298.26,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.26,0.38,0.3,0.01,298.23,303.15,295.15,295.11,295.15,295.15,298.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600.0,299.59,303.15,285.15,0.0,0.0,298.23,0.38,0.3,0.0,299.76,303.15,285.15,0.0,0.0,298.23,0.38,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.23,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,298.23,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.23,0.38,0.3,0.01,298.2,303.15,295.15,295.05,295.15,295.15,298.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900.0,299.58,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.19,0.38,0.3,0.01,298.16,303.15,295.15,294.97,295.15,295.15,298.02,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200.0,299.58,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,299.96,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.16,0.38,0.3,0.01,298.13,303.15,295.15,294.88,295.15,295.15,297.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500.0,299.58,303.15,285.15,0.0,0.0,298.12,0.38,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.12,0.38,0.3,0.0,299.96,303.15,285.15,0.0,0.0,298.12,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,298.12,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,298.12,0.38,0.3,0.01,298.09,303.15,295.15,294.79,295.15,295.15,297.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800.0,299.58,303.15,285.15,0.0,0.0,298.08,0.38,0.3,0.0,299.74,303.15,285.15,0.0,0.0,298.08,0.38,0.3,0.0,299.95,303.15,285.15,0.0,0.0,298.08,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,298.08,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,298.08,0.38,0.3,0.01,298.05,303.15,295.15,294.69,295.15,295.15,297.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100.0,299.57,303.15,285.15,0.0,0.0,298.05,0.38,0.3,0.0,299.74,303.15,285.15,0.0,0.0,298.05,0.38,0.3,0.0,299.95,303.15,285.15,0.0,0.0,298.05,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,298.05,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,298.05,0.38,0.3,0.01,298.02,303.15,295.15,294.61,295.15,295.15,297.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400.0,299.57,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.73,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.01,297.98,303.15,295.15,294.53,295.15,295.15,297.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700.0,299.57,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.97,0.38,0.3,0.01,297.94,303.15,295.15,294.47,295.15,295.15,297.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000.0,299.56,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.01,297.91,303.15,295.15,294.44,295.15,295.15,297.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300.0,299.56,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.01,297.87,303.15,295.15,294.42,295.15,295.15,297.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600.0,299.56,303.15,285.15,0.0,0.0,297.87,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.87,0.37,0.3,0.0,299.92,303.15,285.15,0.0,0.0,297.87,0.37,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.87,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.87,0.37,0.3,0.01,297.84,303.15,295.15,294.41,295.15,295.15,297.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900.0,299.55,303.15,285.15,0.0,0.0,297.83,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.83,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,297.83,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.83,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.83,0.36,0.3,0.0,297.81,303.15,295.15,294.39,295.15,295.15,297.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200.0,299.55,303.15,285.15,0.0,0.0,297.8,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.8,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,297.8,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.8,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.8,0.36,0.3,0.0,297.78,303.15,295.15,294.38,295.15,295.15,297.62,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500.0,299.55,303.15,285.15,0.0,0.0,297.78,0.36,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.78,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,297.78,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.78,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.78,0.36,0.3,0.0,297.75,303.15,295.15,294.38,295.15,295.15,297.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800.0,299.55,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.75,0.37,0.3,0.0,297.72,303.15,295.15,294.38,295.15,295.15,297.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100.0,299.54,303.15,285.15,0.0,0.0,297.73,0.39,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.73,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,297.73,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.73,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.73,0.39,0.3,0.0,297.7,303.15,295.15,294.38,295.15,295.15,297.54,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400.0,299.54,303.15,285.15,0.0,0.0,297.71,0.4,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.71,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,297.71,0.4,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.71,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.71,0.4,0.3,0.0,297.68,303.15,295.15,294.39,295.15,295.15,297.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
