time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966700.0,299.54,303.15,285.15,0.0,0.0,297.7,0.42,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.7,0.42,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.7,0.42,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.7,0.42,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.7,0.42,0.3,0.0,297.67,303.15,295.15,294.39,295.15,295.15,297.49,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000.0,299.54,303.15,285.15,0.0,0.0,297.68,0.43,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.68,0.43,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.68,0.43,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.68,0.43,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.68,0.43,0.3,0.0,297.65,303.15,295.15,294.41,295.15,295.15,297.47,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300.0,299.54,303.15,285.15,0.0,0.0,297.67,0.44,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.67,0.44,0.3,0.0,299.89,303.15,285.15,0.0,0.0,297.67,0.44,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.67,0.44,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.67,0.44,0.3,0.0,297.64,303.15,295.15,294.42,295.15,295.15,297.45,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600.0,299.53,303.15,285.15,0.0,0.0,297.65,0.44,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.65,0.44,0.3,0.0,299.88,303.15,285.15,0.0,0.0,297.65,0.44,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.65,0.44,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.65,0.44,0.3,0.0,297.62,303.15,295.15,294.44,295.15,295.15,297.43,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900.0,299.53,303.15,285.15,0.0,0.0,297.64,0.44,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.64,0.44,0.3,0.0,299.88,303.15,285.15,0.0,0.0,297.64,0.44,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.64,0.44,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.64,0.44,0.3,0.0,297.61,303.15,295.13,294.45,295.15,295.15,297.41,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200.0,299.53,303.15,285.15,0.0,0.0,297.62,0.44,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.62,0.44,0.3,0.0,299.87,303.15,285.15,0.0,0.0,297.62,0.44,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.62,0.44,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.62,0.44,0.3,0.0,297.59,303.15,295.08,294.45,295.14,295.13,297.4,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500.0,299.52,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,299.87,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,297.58,303.15,294.99,294.43,295.12,295.11,297.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800.0,299.52,303.15,285.15,0.0,0.0,297.59,0.45,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.59,0.45,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.59,0.45,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.59,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.59,0.45,0.3,0.0,297.56,303.15,294.89,294.41,295.09,295.07,297.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100.0,299.52,303.15,285.15,0.0,0.0,297.58,0.45,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.58,0.45,0.3,0.0,299.86,303.15,285.15,0.0,0.0,297.58,0.45,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.58,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.58,0.45,0.3,0.0,297.54,303.15,294.77,294.37,295.04,295.02,297.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400.0,299.51,303.15,285.15,0.0,0.0,297.56,0.45,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.56,0.45,0.3,0.0,299.85,303.15,285.15,0.0,0.0,297.56,0.45,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.56,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.56,0.45,0.3,0.0,297.53,303.15,294.65,294.33,294.99,294.96,297.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700.0,299.51,303.15,285.15,0.0,0.0,297.55,0.45,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.55,0.45,0.3,0.0,299.85,303.15,285.15,0.0,0.0,297.55,0.45,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.55,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.55,0.45,0.3,0.0,297.52,303.15,294.53,294.29,294.92,294.88,297.33,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000.0,299.51,303.15,285.15,0.0,0.0,297.54,0.45,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.54,0.45,0.3,0.0,299.84,303.15,285.15,0.0,0.0,297.54,0.45,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.54,0.45,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.54,0.45,0.3,0.0,297.5,303.15,294.41,294.25,294.85,294.8,297.32,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300.0,299.5,303.15,285.15,0.0,0.0,297.52,0.45,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.52,0.45,0.3,0.0,299.84,303.15,285.15,0.0,0.0,297.52,0.45,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.52,0.45,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.52,0.45,0.3,0.0,297.49,303.15,294.31,294.21,294.77,294.72,297.3,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600.0,299.5,303.15,285.15,0.0,0.0,297.51,0.46,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.51,0.46,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.51,0.46,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.51,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.51,0.46,0.3,0.0,297.47,303.15,294.22,294.18,294.69,294.63,297.29,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900.0,299.49,303.15,285.15,0.0,0.0,297.49,0.46,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.49,0.46,0.3,0.0,299.83,303.15,285.15,0.0,0.0,297.49,0.46,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.49,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.49,0.46,0.3,0.0,297.46,303.15,294.17,294.16,294.62,294.55,297.28,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200.0,299.49,303.15,285.15,0.0,0.0,297.48,0.46,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.48,0.46,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.48,0.46,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.48,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.48,0.46,0.3,0.0,297.45,303.15,294.15,294.15,294.55,294.48,297.27,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500.0,299.48,303.15,285.15,0.0,0.0,297.47,0.46,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.47,0.46,0.3,0.0,299.82,303.15,285.15,0.0,0.0,297.47,0.46,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.47,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.47,0.46,0.3,0.0,297.43,303.15,294.17,294.16,294.5,294.43,297.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800.0,299.48,303.15,285.15,0.0,0.0,297.45,0.46,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.45,0.46,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.45,0.46,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.45,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.45,0.46,0.3,0.0,297.42,303.15,294.22,294.17,294.46,294.39,297.24,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100.0,299.48,303.15,285.15,0.0,0.0,297.44,0.47,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.44,0.47,0.3,0.0,299.81,303.15,285.15,0.0,0.0,297.44,0.47,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.44,0.47,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.44,0.47,0.3,0.0,297.41,303.15,294.31,294.2,294.44,294.37,297.23,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400.0,299.48,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.43,0.48,0.3,0.0,297.4,303.15,294.41,294.23,294.43,294.38,297.22,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700.0,299.47,303.15,285.15,0.0,0.0,297.42,0.49,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.42,0.49,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.42,0.49,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.42,0.49,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.42,0.49,0.3,0.0,297.39,303.15,294.53,294.27,294.44,294.39,297.21,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000.0,299.47,303.15,285.15,0.0,0.0,297.41,0.5,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.41,0.5,0.3,0.0,299.79,303.15,285.15,0.0,0.0,297.41,0.5,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.41,0.5,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.41,0.5,0.3,0.0,297.38,303.15,294.65,294.3,294.45,294.42,297.2,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300.0,299.47,303.15,285.15,0.0,0.0,297.4,0.5,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.4,0.5,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.4,0.5,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.4,0.5,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.4,0.5,0.3,0.0,297.37,303.15,294.77,294.34,294.48,294.46,297.19,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600.0,299.47,303.15,285.15,0.0,0.0,297.39,0.49,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.39,0.49,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.39,0.49,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.39,0.49,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.39,0.49,0.3,0.0,297.36,303.15,294.89,294.37,294.52,294.51,297.18,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900.0,299.47,303.15,285.15,0.0,0.0,297.38,0.48,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.38,0.48,0.3,0.0,299.78,303.15,285.15,0.0,0.0,297.38,0.48,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.38,0.48,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.38,0.48,0.3,0.0,297.35,303.15,294.99,294.4,294.57,294.57,297.17,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200.0,299.47,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.37,0.47,0.3,0.0,297.34,303.15,295.08,294.42,294.63,294.65,297.16,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500.0,299.47,303.15,285.15,0.0,0.0,297.36,0.46,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.36,0.46,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.36,0.46,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.36,0.46,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.36,0.46,0.3,0.0,297.33,303.15,295.13,294.44,294.7,294.73,297.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800.0,299.46,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.35,0.46,0.3,0.0,297.31,303.15,295.15,294.44,294.76,294.8,297.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100.0,299.46,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.33,0.47,0.3,0.0,297.3,303.15,295.15,294.44,294.82,294.86,297.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400.0,299.46,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.32,0.49,0.3,0.0,297.29,303.15,295.15,294.44,294.86,294.91,297.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700.0,299.46,303.15,285.15,0.0,0.0,297.32,0.54,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.32,0.54,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.32,0.54,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.32,0.54,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.32,0.54,0.3,0.0,297.28,303.15,295.15,294.44,294.88,294.93,297.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000.0,299.46,303.15,285.15,0.0,0.0,297.31,0.52,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.31,0.52,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.31,0.52,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.31,0.52,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.31,0.52,0.3,0.0,297.28,303.15,295.15,294.44,294.91,294.96,297.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300.0,299.45,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.3,0.55,0.3,0.0,297.27,303.15,295.15,294.44,294.93,294.97,297.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600.0,299.45,303.15,285.15,0.0,0.0,297.3,0.71,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.3,0.71,0.3,0.0,299.76,303.15,285.15,0.0,0.0,297.3,0.71,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.3,0.71,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.3,0.71,0.3,0.0,297.27,303.15,295.15,294.44,294.94,294.99,297.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900.0,299.45,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,299.75,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.3,0.77,0.3,0.0,297.26,303.15,295.15,294.44,294.94,294.99,297.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200.0,299.44,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,299.75,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.3,0.92,0.3,0.0,297.26,303.15,295.15,294.44,294.95,295.0,297.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500.0,299.44,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.0,297.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.01,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800.0,299.44,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.0,297.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.83,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.44,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.0,297.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.65,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.43,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.0,297.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.47,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.43,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.0,297.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.29,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.43,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.0,297.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.11,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.42,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.0,297.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.93,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.42,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.31,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.3,1.0,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.01,297.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.75,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.42,303.15,285.15,0.0,0.0,297.31,0.89,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.31,0.89,0.3,0.0,299.72,303.15,285.15,0.0,0.0,297.31,0.89,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.31,0.89,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.31,0.89,0.3,0.0,297.27,303.15,295.15,294.44,294.95,295.01,297.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.76,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.41,303.15,285.15,0.0,0.0,297.31,0.74,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.31,0.74,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.31,0.74,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.31,0.74,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.31,0.74,0.3,0.0,297.27,303.15,295.15,294.44,294.96,295.02,297.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.47,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.41,303.15,285.15,0.0,0.0,297.31,0.69,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.31,0.69,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.31,0.69,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.31,0.69,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.31,0.69,0.3,0.0,297.27,303.15,295.15,294.44,294.97,295.02,297.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.29,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.41,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.3,0.54,0.3,0.0,297.26,303.15,295.15,294.44,294.98,295.03,297.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,86.36,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.41,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.29,0.5,0.3,0.0,297.25,303.15,295.15,294.44,294.99,295.05,297.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.41,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,299.7,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.28,0.49,0.3,0.0,297.24,303.15,295.15,294.44,295.01,295.06,297.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.41,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.27,0.5,0.3,0.0,297.23,303.15,295.15,294.44,295.02,295.07,297.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.4,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,299.69,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.26,0.5,0.3,0.0,297.22,303.15,295.15,294.44,295.04,295.08,297.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.4,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.25,0.49,0.3,0.0,297.21,303.15,295.13,294.44,295.05,295.09,297.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.4,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.24,0.48,0.3,0.0,297.2,303.15,295.09,294.42,295.05,295.09,297.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.4,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.23,0.49,0.3,0.0,297.19,303.15,295.02,294.4,295.05,295.08,297.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.39,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.22,0.54,0.3,0.0,297.18,303.15,294.93,294.38,295.05,295.07,297.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.39,303.15,285.15,0.0,0.0,297.22,0.68,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.22,0.68,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.22,0.68,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.22,0.68,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.22,0.68,0.3,0.0,297.18,303.15,294.82,294.35,295.04,295.06,297.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.38,303.15,285.15,0.0,0.0,297.22,0.72,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.22,0.72,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.22,0.72,0.3,0.0,299.42,303.15,285.15,0.0,0.0,297.22,0.72,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.22,0.72,0.3,0.0,297.18,303.15,294.71,294.32,295.03,295.05,297.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.38,303.15,285.15,0.0,0.0,297.22,0.91,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.22,0.91,0.3,0.0,299.67,303.15,285.15,0.0,0.0,297.22,0.91,0.3,0.0,299.42,303.15,285.15,0.0,0.0,297.22,0.91,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.22,0.91,0.3,0.0,297.18,303.15,294.6,294.29,295.02,295.04,297.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.55,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.38,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.48,294.25,295.02,295.04,297.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.91,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.37,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.38,294.22,295.02,295.04,297.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.78,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.37,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.28,294.19,295.02,295.04,297.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.61,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.36,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.2,294.17,295.02,295.04,297.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.43,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.36,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.15,294.15,295.02,295.04,297.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.25,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.35,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.11,294.11,295.02,295.04,297.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.07,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.35,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.08,294.08,295.02,295.04,297.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.89,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.34,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.22,1.0,0.3,0.0,297.18,303.15,294.06,294.06,295.02,295.04,297.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.54,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.34,303.15,285.15,0.0,0.0,297.23,0.82,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.23,0.82,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.23,0.82,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.23,0.82,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.22,0.82,0.3,0.0,297.18,303.15,294.04,294.04,295.01,295.03,297.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.12,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.33,303.15,285.15,0.0,0.0,297.23,0.69,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.23,0.69,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.23,0.69,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.23,0.69,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.22,0.69,0.3,0.0,297.18,303.15,294.03,294.03,294.99,294.99,297.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.43,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.33,303.15,285.15,0.0,0.0,297.22,0.55,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.22,0.55,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.22,0.55,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.22,0.55,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.22,0.55,0.3,0.0,297.18,303.15,294.02,294.02,294.94,294.93,297.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,99.49,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.31,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.21,0.48,0.3,0.0,297.17,303.15,294.03,294.03,294.85,294.82,297.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.3,303.15,285.15,0.0,0.0,297.2,0.45,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.2,0.45,0.3,0.0,299.61,303.15,285.15,0.0,0.0,297.2,0.45,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.2,0.45,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.2,0.45,0.3,0.0,297.16,303.15,294.04,294.04,294.73,294.68,297.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.29,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,297.14,303.15,294.06,294.06,294.62,294.55,297.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.29,303.15,285.15,0.0,0.0,297.17,0.45,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.17,0.45,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.17,0.45,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.17,0.45,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.17,0.45,0.3,0.0,297.13,303.15,294.08,294.08,294.53,294.46,296.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.29,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.16,0.44,0.3,0.0,299.6,303.15,285.15,0.0,0.0,297.16,0.44,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,297.12,303.15,294.11,294.11,294.46,294.39,296.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.3,303.15,285.15,0.0,0.0,297.14,0.43,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.14,0.43,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.14,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.14,0.43,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.14,0.43,0.3,0.0,297.1,303.15,294.15,294.15,294.41,294.34,296.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.3,303.15,285.15,0.0,0.0,297.13,0.43,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.13,0.43,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.13,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.13,0.43,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.13,0.43,0.3,0.0,297.09,303.15,294.2,294.17,294.37,294.3,296.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.31,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.11,0.43,0.3,0.0,297.08,303.15,294.28,294.19,294.35,294.3,296.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.31,303.15,285.15,0.0,0.0,297.1,0.42,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.1,0.42,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.1,0.42,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.1,0.42,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.1,0.42,0.3,0.0,297.07,303.15,294.38,294.22,294.35,294.31,296.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.31,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.08,0.4,0.3,0.0,297.05,303.15,294.48,294.25,294.37,294.34,296.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.32,303.15,285.15,0.0,0.0,297.07,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.07,0.37,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.07,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.07,0.37,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.07,0.37,0.3,0.0,297.04,303.15,294.6,294.29,294.42,294.41,296.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.32,303.15,285.15,0.0,0.0,297.05,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.05,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.05,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.05,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.05,0.36,0.3,0.0,297.02,303.15,294.71,294.32,294.49,294.5,296.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
