time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991300.0,299.34,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.02,0.36,0.3,0.0,297.0,303.15,294.82,294.35,294.59,294.61,296.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.36,303.15,285.15,0.0,0.0,297.01,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.01,0.37,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.01,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.01,0.37,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.01,0.37,0.3,0.0,296.98,303.15,294.93,294.38,294.68,294.71,296.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.38,303.15,285.15,0.0,0.0,296.99,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.99,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.99,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.99,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.99,0.39,0.3,0.0,296.97,303.15,295.02,294.4,294.76,294.8,296.88,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.41,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,296.96,303.15,295.09,294.42,294.83,294.88,296.86,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.43,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,296.94,303.15,295.13,294.44,294.9,294.95,296.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.46,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,296.93,303.15,295.15,294.44,294.96,295.0,296.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.49,303.15,285.15,0.0,0.0,296.94,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.94,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.94,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.94,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.94,0.36,0.3,0.0,296.92,303.15,295.15,294.44,295.01,295.05,296.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.51,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.92,0.36,0.3,0.01,296.9,303.15,295.15,294.44,295.06,295.09,296.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.55,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,296.88,303.15,295.15,294.44,295.09,295.11,296.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.59,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.89,0.4,0.3,0.0,296.87,303.15,295.15,294.44,295.1,295.12,296.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.65,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,296.85,303.15,295.15,294.44,295.12,295.13,296.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.69,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,296.83,303.15,295.15,294.44,295.13,295.14,296.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.73,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,296.82,303.15,295.15,294.44,295.13,295.14,296.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.77,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.01,296.8,303.15,295.15,294.44,295.14,295.15,296.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.81,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,296.78,303.15,295.15,294.44,295.14,295.15,296.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.85,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,296.77,303.15,295.15,294.44,295.14,295.15,296.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.88,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,296.76,303.15,295.15,294.44,295.15,295.15,296.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.92,303.15,285.15,0.0,0.0,296.77,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.77,0.39,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.77,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.77,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.77,0.39,0.3,0.0,296.75,303.15,295.15,294.44,295.15,295.15,296.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.65,297.15,293.15,0.0,0.0,297.13,1.0,0.95,0.26,299.37,297.15,293.15,0.0,0.0,297.13,1.0,0.89,0.27,299.43,297.15,293.15,0.0,0.0,297.13,1.0,0.9,0.2,299.29,297.15,293.15,0.0,0.0,297.13,1.0,0.87,0.27,299.13,297.15,293.15,0.0,0.0,297.13,1.0,0.83,1.29,297.13,291.15,295.15,294.44,297.17,299.47,297.13,1.0,0.48,1.0,0.55,0.0,1.0,2.75,1.46,1.29,0.84,0.0,0.0,0.0,69.5,71.7,108.85,0.0,1513.99,1.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,299.08,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.29,298.87,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.3,298.9,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.22,298.8,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.3,298.55,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.45,291.94,291.15,295.15,294.44,296.92,298.93,291.94,1.0,0.54,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.94,0.56,0.56,0.0,87.22,89.52,34241.4,0.0,2130.27,1.0,284.28,290.82,297.95,300.22,293.15,293.15,283.15,14922.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.26,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7744.28,0.0,150.3,2275.33,0.0,1762.57,0.41,1.0,0.0,3.0,1.0,0.0
17997300.0,298.74,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,298.52,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.77,1.0,1.0,1.59,291.77,291.15,295.15,294.44,296.75,298.57,291.77,1.0,0.6,1.0,0.55,0.0,1.0,3.39,1.8,1.58,1.04,0.58,0.58,0.0,105.25,107.34,37073.37,0.0,2824.99,1.0,284.26,290.61,297.38,299.38,293.15,293.15,283.15,16551.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.4,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7809.16,0.0,193.15,2275.33,0.0,1407.3,0.45,1.0,0.0,3.0,1.0,0.0
17997600.0,298.57,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.36,298.34,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.27,298.26,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.36,297.92,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.72,291.68,291.15,295.15,294.44,296.66,298.39,291.68,1.0,0.64,1.0,0.55,0.0,1.0,3.67,1.95,1.71,1.13,0.6,0.6,0.0,123.23,125.16,39139.08,0.0,3580.91,1.0,284.26,290.48,297.47,299.59,293.15,293.15,283.15,16888.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.51,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7996.87,0.0,223.67,2275.33,0.0,1486.11,0.48,1.0,0.0,3.0,1.0,0.0
17997900.0,298.47,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.37,298.21,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.39,298.21,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.29,298.14,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.39,297.79,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.84,291.61,291.15,295.15,294.44,296.61,298.27,291.61,1.0,0.69,1.0,0.55,0.0,1.0,3.92,2.09,1.83,1.21,0.62,0.62,0.0,141.18,142.98,40903.8,0.0,4393.12,1.0,284.26,290.37,297.47,299.68,293.15,293.15,283.15,17012.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.6,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8140.81,0.0,251.94,2275.33,0.0,1620.13,0.5,1.0,0.0,3.0,1.0,0.0
17998200.0,298.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.39,298.11,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.3,298.04,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.95,291.56,291.15,295.15,294.44,296.56,298.18,291.56,1.0,0.73,1.0,0.55,0.0,1.0,4.16,2.22,1.94,1.28,0.63,0.63,0.0,159.09,160.8,42469.27,0.0,5257.96,1.0,284.26,290.28,297.47,299.75,293.15,293.15,283.15,17095.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8271.33,0.0,279.63,2275.33,0.0,1729.55,0.52,1.0,0.0,3.0,1.0,0.0
17998500.0,298.31,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.43,298.01,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.32,297.95,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.06,291.51,291.15,295.15,294.44,296.52,298.1,291.51,1.0,0.77,1.0,0.55,0.0,1.0,4.39,2.34,2.05,1.36,0.65,0.65,0.0,177.01,178.62,43887.84,0.0,6174.26,1.0,284.26,290.2,297.46,299.82,293.15,293.15,283.15,17162.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8393.17,0.0,306.96,2275.33,0.0,1826.33,0.54,1.0,0.0,3.0,1.0,0.0
17998800.0,298.25,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.43,297.95,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.45,297.93,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.34,297.87,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.45,297.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.16,291.47,291.15,295.15,294.44,296.49,298.02,291.47,1.0,0.81,1.0,0.55,0.0,1.0,4.61,2.46,2.15,1.42,0.66,0.66,0.0,194.9,196.44,45196.82,0.0,7137.26,1.0,284.26,290.13,297.46,299.88,293.15,293.15,283.15,17218.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8508.09,0.0,333.96,2275.33,0.0,1914.23,0.55,1.0,0.0,3.0,1.0,0.0
17999100.0,298.19,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.45,297.88,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.48,297.85,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.35,297.8,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.48,297.43,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.25,291.44,291.15,295.15,294.44,296.45,297.95,291.44,1.0,0.85,1.0,0.55,0.0,1.0,4.82,2.57,2.24,1.49,0.67,0.67,0.0,212.79,214.26,46428.86,0.0,8147.17,1.0,284.26,290.08,297.46,299.94,293.15,293.15,283.15,17263.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8618.22,0.0,360.78,2275.33,0.0,1995.5,0.57,1.0,0.0,3.0,1.0,0.0
17999400.0,298.14,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.49,297.78,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.37,297.73,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.49,297.35,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.35,291.42,291.15,295.15,294.44,296.42,297.89,291.42,1.0,0.88,1.0,0.55,0.0,1.0,5.01,2.68,2.34,1.55,0.68,0.68,0.0,230.67,232.08,47608.24,0.0,9200.07,1.0,284.26,290.03,297.46,300.0,293.15,293.15,283.15,17298.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8725.26,0.0,387.56,2275.33,0.0,2071.85,0.58,1.0,0.0,3.0,1.0,0.0
17999700.0,298.09,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.51,297.71,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.38,297.67,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.51,297.28,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.44,291.4,291.15,295.15,294.44,296.4,297.83,291.4,1.0,0.92,1.0,0.55,0.0,1.0,5.2,2.78,2.42,1.61,0.69,0.69,0.0,248.55,249.9,48754.28,0.0,10296.41,1.0,284.25,289.99,297.46,300.05,293.15,293.15,283.15,17324.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8830.67,0.0,414.52,2275.33,0.0,2144.71,0.6,1.0,0.0,3.0,1.0,0.0
18000000.0,298.05,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.39,297.61,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.52,291.38,291.15,295.15,294.44,296.37,297.78,291.39,1.0,0.95,1.0,0.55,0.0,1.0,5.39,2.88,2.51,1.67,0.7,0.7,0.0,266.41,267.72,49880.05,0.0,11433.12,1.0,284.25,289.95,297.46,300.11,293.15,293.15,283.15,17343.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8935.49,0.0,441.85,2275.33,0.0,2215.04,0.61,1.0,0.0,3.0,1.0,0.0
18000300.0,298.01,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.55,297.59,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.55,297.16,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.6,291.38,291.15,295.17,294.45,296.36,297.73,291.38,1.0,0.98,1.0,0.55,0.0,1.0,5.57,2.97,2.59,1.72,0.71,0.71,0.0,284.27,285.54,51028.96,0.0,12609.46,1.0,284.26,289.93,297.46,300.17,293.15,293.15,283.15,17343.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9044.76,0.0,470.02,2275.33,0.0,2281.07,0.62,1.0,0.0,3.0,1.0,0.0
18000600.0,297.98,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.36,1.0,0.99,2.66,291.36,291.15,295.21,294.46,296.36,297.69,291.36,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.72,0.72,0.0,297.35,303.36,52105.46,0.0,13485.75,1.0,284.26,289.9,297.47,300.24,293.15,293.15,283.15,17388.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9154.6,0.0,499.34,2275.33,0.0,2344.26,0.64,1.0,0.0,3.0,1.0,0.0
18000900.0,297.97,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.32,1.0,0.98,2.66,291.32,291.15,295.27,294.48,296.39,297.67,291.32,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.73,0.73,0.0,297.36,321.18,52678.53,0.0,13486.57,1.0,284.25,289.86,297.49,300.28,293.15,293.15,283.15,17576.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9218.2,0.0,521.51,2275.33,0.0,2381.03,0.65,1.0,0.0,3.0,1.0,0.0
18001200.0,297.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.29,1.0,0.97,2.66,291.29,291.15,295.36,294.51,296.43,297.66,291.29,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.73,0.73,0.0,297.36,339.0,53164.75,0.0,13486.57,1.0,284.25,289.83,297.52,300.33,293.15,293.15,283.15,17654.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9276.41,0.0,538.99,2275.33,0.0,2401.76,0.65,1.0,0.0,3.0,1.0,0.0
18001500.0,297.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.27,1.0,0.95,2.66,291.27,291.15,295.46,294.55,296.48,297.66,291.27,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.74,0.74,0.0,297.36,356.82,53626.55,0.0,13486.57,1.0,284.25,289.81,297.55,300.39,293.15,293.15,283.15,17691.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9334.12,0.0,554.51,2275.33,0.0,2418.32,0.66,1.0,0.0,3.0,1.0,0.0
18001800.0,297.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.26,1.0,0.94,2.66,291.26,291.15,295.57,294.59,296.54,297.66,291.26,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.74,0.74,0.0,297.36,374.64,54085.83,0.0,13486.57,1.0,284.25,289.79,297.59,300.45,293.15,293.15,283.15,17710.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9392.7,0.0,569.16,2275.33,0.0,2433.59,0.67,1.0,0.0,3.0,1.0,0.0
18002100.0,298.0,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.25,1.0,0.92,2.66,291.25,291.15,295.68,294.63,296.6,297.67,291.25,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.75,0.75,0.0,297.36,392.46,54549.32,0.0,13486.57,1.0,284.25,289.78,297.63,300.51,293.15,293.15,283.15,17720.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9452.37,0.0,583.46,2275.33,0.0,2448.67,0.67,1.0,0.0,3.0,1.0,0.0
18002400.0,298.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.25,1.0,0.9,2.66,291.25,291.15,295.79,294.66,296.67,297.67,291.25,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.75,0.75,0.0,297.36,409.75,55016.13,0.0,13486.57,1.0,284.25,289.77,297.67,300.58,293.15,293.15,283.15,17726.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9512.67,0.0,597.62,2275.33,0.0,2464.0,0.68,1.0,0.0,3.0,1.0,0.0
18002700.0,298.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.24,1.0,0.89,2.66,291.24,291.15,295.9,294.7,296.73,297.68,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.76,0.76,0.0,297.36,410.0,55480.91,0.0,13486.57,1.0,284.25,289.76,297.71,300.64,293.15,293.15,283.15,17732.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9572.72,0.0,611.71,2275.33,0.0,2479.72,0.68,1.0,0.0,3.0,1.0,0.0
18003000.0,298.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.24,1.0,0.87,2.66,291.24,291.15,296.0,294.74,296.78,297.69,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.76,0.76,0.0,297.36,410.0,55936.46,0.0,13486.57,1.0,284.25,289.76,297.74,300.7,293.15,293.15,283.15,17740.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9631.39,0.0,625.63,2275.33,0.0,2495.67,0.69,1.0,0.0,3.0,1.0,0.0
18003300.0,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.24,1.0,0.85,2.66,291.24,291.15,296.08,294.77,296.83,297.69,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.76,0.76,0.0,297.36,410.0,56373.52,0.0,13486.58,1.0,284.25,289.75,297.78,300.76,293.15,293.15,283.15,17750.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9687.45,0.0,639.24,2275.33,0.0,2511.86,0.7,1.0,0.0,3.0,1.0,0.0
18003600.0,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.23,1.0,0.83,2.66,291.23,291.15,296.15,294.8,296.87,297.7,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.77,0.77,0.0,297.36,410.0,56780.78,0.0,13486.58,1.0,284.25,289.74,297.81,300.81,293.15,293.15,283.15,17765.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9739.34,0.0,652.26,2275.33,0.0,2527.9,0.7,1.0,0.0,3.0,1.0,0.0
18003900.0,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.23,1.0,0.82,2.66,291.23,291.15,296.19,294.84,296.9,297.71,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.77,0.77,0.0,297.36,410.0,57179.57,0.0,13486.59,1.0,284.25,289.74,297.84,300.86,293.15,293.15,283.15,17777.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9790.98,0.0,664.73,2275.33,0.0,2539.37,0.71,1.0,0.0,3.0,1.0,0.0
18004200.0,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.23,1.0,0.8,2.66,291.23,291.15,296.21,294.88,296.91,297.71,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.78,0.78,0.0,297.36,410.0,57611.84,0.0,13486.59,1.0,284.25,289.74,297.88,300.92,293.15,293.15,283.15,17776.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9849.67,0.0,677.22,2275.33,0.0,2546.83,0.71,1.0,0.0,3.0,1.0,0.0
18004500.0,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.23,1.0,0.78,2.66,291.23,291.15,296.21,294.93,296.91,297.71,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.78,0.78,0.0,297.35,410.0,58083.9,0.0,13486.6,1.0,284.26,289.74,297.93,301.0,293.15,293.15,283.15,17769.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9915.53,0.0,690.19,2275.33,0.0,2553.76,0.71,1.0,0.0,3.0,1.0,0.0
18004800.0,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.23,1.0,0.76,2.66,291.23,291.15,296.2,294.99,296.9,297.71,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.78,0.78,0.0,297.35,410.0,58596.32,0.0,13486.61,1.0,284.26,289.75,297.99,301.08,293.15,293.15,283.15,17759.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9988.06,0.0,703.93,2275.33,0.0,2561.6,0.72,1.0,0.0,3.0,1.0,0.0
18005100.0,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.23,1.0,0.74,2.66,291.23,291.15,296.18,295.05,296.89,297.71,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.79,0.79,0.0,297.35,410.0,59139.47,0.0,13486.62,1.0,284.26,289.75,298.05,301.17,293.15,293.15,283.15,17748.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10065.51,0.0,718.48,2275.33,0.0,2570.2,0.72,1.0,0.0,3.0,1.0,0.0
18005400.0,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.24,1.0,0.72,2.66,291.24,291.15,296.15,295.12,296.88,297.71,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.79,0.79,0.0,297.35,410.0,59705.57,0.0,13486.63,1.0,284.26,289.76,298.12,301.26,293.15,293.15,283.15,17739.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10146.55,0.0,733.83,2275.33,0.0,2579.96,0.73,1.0,0.0,3.0,1.0,0.0
18005700.0,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.24,1.0,0.7,2.66,291.24,291.15,296.12,295.18,296.86,297.71,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.8,0.8,0.0,297.34,410.0,60283.04,0.0,13486.65,1.0,284.27,289.77,298.18,301.36,293.15,293.15,283.15,17732.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10229.37,0.0,749.86,2275.33,0.0,2590.82,0.74,1.0,0.0,3.0,1.0,0.0
18006000.0,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.24,1.0,0.68,2.66,291.24,291.15,296.1,295.24,296.85,297.71,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.8,0.8,0.0,297.34,410.0,60859.47,0.0,13486.66,1.0,284.27,289.77,298.24,301.45,293.15,293.15,283.15,17728.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10312.09,0.0,766.38,2275.33,0.0,2602.73,0.74,1.0,0.0,3.0,1.0,0.0
18006300.0,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.24,1.0,0.65,2.66,291.24,291.15,296.09,295.3,296.84,297.71,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.81,0.81,0.0,297.34,410.0,61422.08,0.0,13486.67,1.0,284.27,289.78,298.3,301.54,293.15,293.15,283.15,17729.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10392.7,0.0,783.18,2275.33,0.0,2615.46,0.75,1.0,0.0,3.0,1.0,0.0
18006600.0,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.24,1.0,0.63,2.66,291.24,291.15,296.09,295.35,296.84,297.71,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.81,0.81,0.0,297.34,410.0,61956.98,0.0,13486.68,1.0,284.27,289.78,298.35,301.62,293.15,293.15,283.15,17733.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10469.06,0.0,799.99,2275.33,0.0,2628.82,0.75,1.0,0.0,3.0,1.0,0.0
18006900.0,298.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.24,1.0,0.6,2.66,291.24,291.15,296.11,295.39,296.85,297.71,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.82,0.82,0.0,297.33,410.0,62452.74,0.0,13486.72,1.0,284.27,289.78,298.39,301.69,293.15,293.15,283.15,17743.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10539.42,0.0,816.55,2275.33,0.0,2643.14,0.76,1.0,0.0,3.0,1.0,0.0
18007200.0,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.55,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.42,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.57,297.01,297.15,293.15,0.0,0.0,291.23,0.99,0.58,2.61,291.23,291.15,296.15,295.42,296.87,297.7,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.68,3.04,2.65,1.76,0.82,0.82,0.0,300.83,410.0,62847.77,0.0,13471.21,1.0,284.28,289.77,298.43,301.74,293.15,293.15,283.15,17772.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10596.83,0.0,832.01,2275.33,0.0,2657.25,0.76,1.0,0.0,3.0,1.0,0.0
18007500.0,298.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.57,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.03,297.15,293.15,0.0,0.0,291.23,0.97,0.56,2.51,291.23,291.15,296.23,295.46,296.91,297.68,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.67,3.03,2.64,1.75,0.82,0.82,0.0,306.92,410.0,63157.32,0.0,13443.52,1.0,284.27,289.76,298.46,301.79,293.15,293.15,283.15,17803.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10643.76,0.0,845.28,2275.33,0.0,2663.67,0.77,1.0,0.0,3.0,1.0,0.0
18007800.0,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.59,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.62,297.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.46,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.62,297.05,297.15,293.15,0.0,0.0,291.22,0.94,0.54,2.43,291.22,291.15,296.36,295.5,296.97,297.67,291.22,1.0,1.0,1.0,0.55,0.0,1.0,5.66,3.02,2.63,1.75,0.83,0.83,0.0,312.16,410.0,63494.09,0.0,13419.63,1.0,284.28,289.76,298.5,301.84,293.15,293.15,283.15,17803.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10696.71,0.0,858.14,2275.33,0.0,2665.41,0.77,1.0,0.0,3.0,1.0,0.0
18008100.0,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.63,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.63,297.07,297.15,293.15,0.0,0.0,291.23,0.93,0.52,2.36,291.23,291.15,296.53,295.54,297.06,297.66,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.65,3.02,2.63,1.75,0.83,0.83,0.0,316.55,410.0,63873.91,0.0,13399.45,1.0,284.28,289.76,298.54,301.91,293.15,293.15,283.15,17789.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10756.82,0.0,871.88,2275.33,0.0,2667.52,0.78,1.0,0.0,3.0,1.0,0.0
18008400.0,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.61,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.48,297.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.23,0.91,0.51,2.31,291.23,291.15,296.73,295.59,297.16,297.65,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.64,3.01,2.63,1.74,0.83,0.83,0.0,320.17,410.0,64295.77,0.0,13382.69,1.0,284.28,289.76,298.59,301.98,293.15,293.15,283.15,17769.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10823.19,0.0,887.04,2275.33,0.0,2671.12,0.78,1.0,0.0,3.0,1.0,0.0
18008700.0,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.62,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.65,297.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.48,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.24,0.9,0.5,2.27,291.24,291.15,296.95,295.64,297.27,297.65,291.24,1.0,1.0,1.0,0.55,0.0,1.0,5.63,3.01,2.62,1.74,0.84,0.84,0.0,323.13,410.0,64751.02,0.0,13368.91,1.0,284.28,289.75,298.64,302.05,293.15,293.15,283.15,17750.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10894.27,0.0,903.72,2275.33,0.0,2676.44,0.79,1.0,0.0,3.0,1.0,0.0
18009000.0,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.66,297.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.49,297.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.25,0.89,0.49,2.23,291.25,291.15,297.18,295.69,297.39,297.64,291.25,1.0,1.0,1.0,0.55,0.0,1.0,5.62,3.0,2.62,1.74,0.84,0.84,0.0,325.55,410.0,65227.39,0.0,13357.6,1.0,284.28,289.75,298.69,302.13,293.15,293.15,283.15,17735.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10968.18,0.0,921.76,2275.33,0.0,2683.32,0.79,1.0,0.0,3.0,1.0,0.0
18009300.0,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.49,297.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.25,0.88,0.49,2.21,291.25,291.15,297.4,295.74,297.51,297.64,291.25,1.0,1.0,1.0,0.55,0.0,1.0,5.62,3.0,2.62,1.74,0.85,0.85,0.0,327.55,410.0,65712.33,0.0,13348.24,1.0,284.28,289.75,298.74,302.2,293.15,293.15,283.15,17726.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11043.09,0.0,940.85,2275.33,0.0,2691.39,0.8,1.0,0.0,3.0,1.0,0.0
18009600.0,297.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.25,0.88,0.48,2.18,291.25,291.15,297.61,295.78,297.62,297.64,291.25,1.0,1.0,1.0,0.55,0.0,1.0,5.62,3.0,2.62,1.74,0.86,0.86,0.0,329.21,410.0,66194.84,0.0,13340.43,1.0,284.28,289.74,298.78,302.27,293.15,293.15,283.15,17722.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11117.47,0.0,960.6,2275.33,0.0,2700.15,0.8,1.0,0.0,3.0,1.0,0.0
18009900.0,297.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.26,0.87,0.48,2.16,291.26,291.15,297.8,295.82,297.73,297.64,291.26,1.0,1.0,0.03,0.55,0.97,0.03,5.61,3.0,2.61,1.74,0.86,0.86,0.0,330.64,410.0,66665.91,0.0,13333.67,1.0,284.28,289.74,298.83,302.34,293.15,293.15,283.15,17724.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11190.18,0.0,980.6,2275.33,0.0,2709.17,0.81,1.0,0.0,3.0,1.0,0.0
18010200.0,297.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.26,0.87,0.47,2.15,291.26,291.15,297.96,295.86,297.81,297.63,291.26,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.87,0.87,0.0,331.92,410.0,67119.99,0.0,13327.62,1.0,284.28,289.73,298.87,302.4,293.15,293.15,283.15,17732.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11260.49,0.0,1000.47,2275.33,0.0,2717.88,0.81,1.0,0.0,3.0,1.0,0.0
18010500.0,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.51,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.25,0.87,0.47,2.13,291.25,291.15,298.08,295.9,297.87,297.63,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.87,0.87,0.0,333.09,410.0,67553.4,0.0,13322.08,1.0,284.28,289.73,298.9,302.46,293.15,293.15,283.15,17744.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11328.05,0.0,1019.8,2275.33,0.0,2725.84,0.82,1.0,0.0,3.0,1.0,0.0
18010800.0,297.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.66,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.51,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.25,0.86,0.47,2.11,291.25,291.15,298.15,295.94,297.91,297.62,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.88,0.88,0.0,334.2,410.0,67963.38,0.0,13316.82,1.0,284.28,289.72,298.94,302.52,293.15,293.15,283.15,17761.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11392.57,0.0,1038.24,2275.33,0.0,2732.87,0.82,1.0,0.0,3.0,1.0,0.0
18011100.0,297.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.51,297.29,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.24,0.86,0.46,2.1,291.24,291.15,298.18,295.97,297.92,297.62,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.88,0.88,0.0,335.29,410.0,68309.77,0.0,13311.6,1.0,284.28,289.72,298.97,302.57,293.15,293.15,283.15,17787.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11447.2,0.0,1055.26,2275.33,0.0,2743.25,0.83,1.0,0.0,3.0,1.0,0.0
18011400.0,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.23,0.86,0.46,2.08,291.23,291.15,298.19,295.98,297.92,297.61,291.23,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.88,0.88,0.0,336.43,410.0,68549.68,0.0,13306.18,1.0,284.28,289.71,298.98,302.6,293.15,293.15,283.15,17824.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11483.34,0.0,1069.88,2275.33,0.0,2755.24,0.83,1.0,0.0,3.0,1.0,0.0
18011700.0,297.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.46,2.07,291.22,291.15,298.19,295.98,297.92,297.61,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.89,0.89,0.0,337.68,410.0,68684.85,0.0,13300.2,1.0,284.28,289.69,298.98,302.6,293.15,293.15,283.15,17866.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11502.2,0.0,1081.43,2275.33,0.0,2765.89,0.84,1.0,0.0,3.0,1.0,0.0
18012000.0,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.2,0.85,0.45,2.05,291.2,291.15,298.18,295.97,297.91,297.6,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.89,0.89,0.0,339.03,410.0,68727.38,0.0,13293.75,1.0,284.28,289.68,298.97,302.6,293.15,293.15,283.15,17908.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11506.26,0.0,1089.71,2275.33,0.0,2774.56,0.84,1.0,0.0,3.0,1.0,0.0
18012300.0,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.45,2.03,291.18,291.15,298.16,295.95,297.9,297.59,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.89,0.89,0.0,340.46,410.0,68693.27,0.0,13286.89,1.0,284.28,289.67,298.95,302.58,293.15,293.15,283.15,17948.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11498.51,0.0,1094.74,2275.33,0.0,2780.89,0.84,1.0,0.0,3.0,1.0,0.0
18012600.0,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.01,291.17,291.15,298.14,295.93,297.88,297.58,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.73,0.89,0.89,0.0,341.99,410.0,68602.27,0.0,13279.53,1.0,284.27,289.65,298.93,302.55,293.15,293.15,283.15,17983.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11482.44,0.0,1096.86,2275.33,0.0,2784.64,0.84,1.0,0.0,3.0,1.0,0.0
18012900.0,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.44,1.99,291.16,291.15,298.12,295.91,297.87,297.58,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.73,0.89,0.89,0.0,343.58,410.0,68478.21,0.0,13271.91,1.0,284.27,289.64,298.91,302.53,293.15,293.15,283.15,18010.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11462.07,0.0,1096.56,2275.33,0.0,2785.73,0.84,1.0,0.0,3.0,1.0,0.0
18013200.0,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.97,291.15,291.15,298.1,295.89,297.86,297.57,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.73,0.89,0.89,0.0,345.17,410.0,68343.66,0.0,13264.24,1.0,284.27,289.63,298.89,302.5,293.15,293.15,283.15,18029.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11441.33,0.0,1094.58,2275.33,0.0,2784.1,0.84,1.0,0.0,3.0,1.0,0.0
18013500.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.95,291.14,291.15,298.09,295.89,297.85,297.56,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.98,2.6,1.73,0.88,0.88,0.0,346.66,410.0,68225.65,0.0,13257.01,1.0,284.27,289.63,298.89,302.49,293.15,293.15,283.15,18038.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11424.58,0.0,1091.64,2275.33,0.0,2779.68,0.84,1.0,0.0,3.0,1.0,0.0
18013800.0,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.43,1.93,291.14,291.15,298.1,295.89,297.84,297.55,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.98,2.59,1.73,0.88,0.88,0.0,348.0,410.0,68158.9,0.0,13250.5,1.0,284.27,289.63,298.89,302.49,293.15,293.15,283.15,18034.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11417.2,0.0,1088.79,2275.33,0.0,2772.94,0.84,1.0,0.0,3.0,1.0,0.0
18014100.0,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.92,291.14,291.15,298.11,295.91,297.85,297.54,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.97,2.59,1.72,0.88,0.88,0.0,349.18,410.0,68171.59,0.0,13244.76,1.0,284.27,289.63,298.9,302.5,293.15,293.15,283.15,18015.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11423.62,0.0,1087.07,2275.33,0.0,2763.75,0.84,1.0,0.0,3.0,1.0,0.0
