time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014400.0,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.42,1.9,291.15,291.15,298.15,295.94,297.87,297.54,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.97,2.59,1.72,0.88,0.88,0.0,350.17,410.0,68298.42,0.0,13239.94,1.0,284.27,289.64,298.94,302.54,293.15,293.15,283.15,17981.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11449.49,0.0,1087.69,2275.33,0.0,2753.01,0.84,1.0,0.0,3.0,1.0,0.0
18014700.0,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.55,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.42,1.89,291.17,291.15,298.2,295.98,297.89,297.53,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.89,0.89,0.0,351.49,410.0,68496.48,0.0,13233.5,1.0,284.28,289.66,298.98,302.59,293.15,293.15,283.15,17948.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11488.85,0.0,1090.97,2275.33,0.0,2744.59,0.84,1.0,0.0,3.0,1.0,0.0
18015000.0,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.55,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.41,1.87,291.18,291.15,298.24,296.03,297.91,297.52,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.89,0.89,0.0,352.73,410.0,68753.01,0.0,13227.43,1.0,284.28,289.67,299.03,302.65,293.15,293.15,283.15,17918.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11536.05,0.0,1096.79,2275.33,0.0,2739.91,0.84,1.0,0.0,3.0,1.0,0.0
18015300.0,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.97,0.55,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.75,297.13,297.15,293.15,0.0,0.0,291.19,0.81,0.41,1.86,291.19,291.15,298.29,296.08,297.94,297.52,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.89,0.89,0.0,353.78,410.0,69055.27,0.0,13222.29,1.0,284.28,289.68,299.08,302.71,293.15,293.15,283.15,17892.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11589.58,0.0,1104.75,2275.33,0.0,2736.96,0.84,1.0,0.0,3.0,1.0,0.0
18015600.0,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,291.2,1.0,0.97,0.56,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.75,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.41,1.84,291.2,291.15,298.35,296.13,297.96,297.52,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.55,2.97,2.59,1.72,0.9,0.9,0.0,354.66,410.0,69395.97,0.0,13218.0,1.0,284.28,289.68,299.12,302.78,293.15,293.15,283.15,17869.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11648.62,0.0,1114.68,2275.33,0.0,2735.39,0.84,1.0,0.0,3.0,1.0,0.0
18015900.0,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,291.21,1.0,0.96,0.56,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.99,0.75,297.14,297.15,293.15,0.0,0.0,291.21,0.8,0.4,1.84,291.21,291.15,298.4,296.17,297.99,297.52,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.55,2.97,2.59,1.72,0.9,0.9,0.0,355.39,410.0,69767.84,0.0,13214.38,1.0,284.28,289.69,299.17,302.85,293.15,293.15,283.15,17849.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11712.23,0.0,1126.35,2275.33,0.0,2734.96,0.85,1.0,0.0,3.0,1.0,0.0
18016200.0,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,291.21,1.0,0.95,0.56,297.11,297.15,293.15,0.0,0.0,291.21,1.0,0.98,0.76,297.14,297.15,293.15,0.0,0.0,291.21,0.8,0.4,1.83,291.21,291.15,298.45,296.22,298.02,297.52,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.55,2.97,2.59,1.72,0.9,0.9,0.0,356.12,410.0,70331.77,0.0,13210.82,1.0,284.28,289.69,299.23,302.93,293.15,293.15,283.15,18056.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11802.66,0.0,1154.28,2275.33,0.0,2743.78,0.85,1.0,0.0,3.0,1.0,0.0
18016500.0,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.56,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.76,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.4,1.82,291.17,291.15,298.5,296.27,298.04,297.51,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.55,2.96,2.58,1.72,0.9,0.9,0.0,356.96,410.0,71436.58,0.0,13206.66,1.0,284.28,289.66,299.28,303.04,293.15,293.15,283.15,18927.05,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11972.44,0.0,1230.93,2275.33,0.0,2766.55,0.87,1.0,0.0,3.0,1.0,0.0
18016800.0,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.93,0.56,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.96,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.4,1.8,291.19,291.15,298.55,296.32,298.07,297.51,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.55,2.96,2.58,1.72,0.9,0.9,0.0,357.84,410.0,71598.24,0.0,13202.35,1.0,284.28,289.68,299.32,303.09,293.15,293.15,283.15,18729.32,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12006.8,0.0,1226.87,2275.33,0.0,2761.92,0.87,1.0,0.0,3.0,1.0,0.0
18017100.0,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.56,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.76,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.79,291.14,291.15,298.61,296.37,298.09,297.5,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.72,0.9,0.9,0.0,358.81,410.0,72861.46,0.0,13197.52,1.0,284.28,289.63,299.38,303.22,293.15,293.15,283.15,19896.6,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12203.19,0.0,1324.31,2275.33,0.0,2790.42,0.89,1.0,0.0,3.0,1.0,0.0
18017400.0,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.92,0.57,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.93,0.77,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.39,1.78,291.16,291.15,298.66,296.42,298.12,297.49,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.72,0.9,0.9,0.0,359.84,410.0,73031.69,0.0,13192.43,1.0,284.28,289.65,299.42,303.26,293.15,293.15,283.15,19803.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12238.67,0.0,1323.42,2275.33,0.0,2788.34,0.89,1.0,0.0,3.0,1.0,0.0
18017700.0,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.57,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.77,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.39,1.77,291.17,291.15,298.7,296.47,298.14,297.49,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,360.85,410.0,73279.59,0.0,13187.42,1.0,284.28,289.65,299.46,303.33,293.15,293.15,283.15,19865.04,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12283.36,0.0,1330.8,2275.33,0.0,2794.92,0.9,1.0,0.0,3.0,1.0,0.0
18018000.0,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.91,0.57,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.9,0.77,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.39,1.76,291.15,291.15,298.75,296.51,298.16,297.49,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,361.66,410.0,74053.37,0.0,13183.41,1.0,284.28,289.64,299.51,303.41,293.15,293.15,283.15,20412.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12415.19,0.0,1385.79,2275.33,0.0,2792.09,0.91,1.0,0.0,3.0,1.0,0.0
18018300.0,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.91,0.57,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.89,0.77,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.39,1.76,291.15,291.15,298.79,296.55,298.19,297.5,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,361.59,410.0,74560.05,0.0,13183.8,1.0,284.28,289.63,299.55,303.49,293.15,293.15,283.15,20782.07,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12495.07,0.0,1416.29,2275.33,0.0,2812.23,0.91,1.0,0.0,3.0,1.0,0.0
18018600.0,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,291.13,1.0,0.92,0.57,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.87,0.77,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.39,1.76,291.13,291.15,298.83,296.6,298.21,297.51,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,361.21,410.0,75415.34,0.0,13185.67,1.0,284.28,289.62,299.6,303.57,293.15,293.15,283.15,21462.45,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12639.27,0.0,1480.48,2275.33,0.0,2813.85,0.93,1.0,0.0,3.0,1.0,0.0
18018900.0,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.21,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.57,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.39,1.76,291.17,291.15,298.86,296.64,298.24,297.51,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,360.95,410.0,75288.73,0.0,13186.97,1.0,284.29,289.65,299.64,303.61,293.15,293.15,283.15,20951.26,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12627.29,0.0,1445.79,2275.33,0.0,2805.96,0.92,1.0,0.0,3.0,1.0,0.0
18019200.0,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.23,297.15,293.15,0.0,0.0,291.12,1.0,0.95,0.57,297.07,297.15,293.15,0.0,0.0,291.12,1.0,0.85,0.77,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.39,1.77,291.12,291.15,298.89,296.69,298.25,297.51,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,360.83,410.0,76600.91,0.0,13187.53,1.0,284.28,289.61,299.69,303.72,293.15,293.15,283.15,22231.53,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12843.68,0.0,1559.03,2275.33,0.0,2822.79,0.94,1.0,0.0,3.0,1.0,0.0
18019500.0,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.25,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.57,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.83,0.77,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.39,1.76,291.15,291.15,298.92,296.73,298.27,297.52,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,361.04,410.0,76604.52,0.0,13186.52,1.0,284.28,289.64,299.73,303.77,293.15,293.15,283.15,21940.79,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12850.44,0.0,1538.53,2275.33,0.0,2823.08,0.94,1.0,0.0,3.0,1.0,0.0
18019800.0,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.27,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.57,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.82,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.39,1.76,291.17,291.15,298.95,296.78,298.29,297.52,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,361.25,410.0,76889.29,0.0,13185.6,1.0,284.29,289.65,299.78,303.83,293.15,293.15,283.15,21909.88,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12905.46,0.0,1544.94,2275.33,0.0,2816.85,0.94,1.0,0.0,3.0,1.0,0.0
18020100.0,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.39,1.76,291.14,291.15,298.98,296.82,298.3,297.52,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.53,2.96,2.58,1.71,0.9,0.9,0.0,362.67,410.0,77700.7,0.0,13178.39,1.0,284.28,289.63,299.82,303.92,293.15,293.15,283.15,22630.59,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13045.58,0.0,1611.83,2275.33,0.0,2827.6,0.96,1.0,0.0,3.0,1.0,0.0
18020400.0,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.09,297.15,293.15,0.0,0.0,291.14,0.99,0.79,0.75,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.38,1.75,291.14,291.15,299.01,296.87,298.31,297.52,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.53,2.96,2.58,1.71,0.9,0.9,0.0,364.32,410.0,78110.34,0.0,13170.22,1.0,284.28,289.63,299.87,303.98,293.15,293.15,283.15,22891.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13120.4,0.0,1637.75,2275.33,0.0,2830.45,0.96,1.0,0.0,3.0,1.0,0.0
18020700.0,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.1,297.15,293.15,0.0,0.0,291.13,0.99,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.38,1.75,291.13,291.15,299.04,296.91,298.33,297.52,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.53,2.95,2.57,1.71,0.9,0.9,0.0,365.72,410.0,78696.91,0.0,13163.21,1.0,284.28,289.62,299.91,304.05,293.15,293.15,283.15,23340.69,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13227.33,0.0,1683.0,2275.33,0.0,2831.22,0.97,1.0,0.0,3.0,1.0,0.0
18021000.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.11,297.15,293.15,0.0,0.0,291.16,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.38,1.74,291.16,291.15,299.07,296.95,298.35,297.52,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.71,0.9,0.9,0.0,367.12,410.0,78534.02,0.0,13156.2,1.0,284.29,289.65,299.95,304.09,293.15,293.15,283.15,22912.83,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13205.3,0.0,1646.75,2275.33,0.0,2831.27,0.96,1.0,0.0,3.0,1.0,0.0
18021300.0,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.73,291.15,291.15,299.11,296.99,298.37,297.52,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.71,0.9,0.9,0.0,368.24,410.0,79221.88,0.0,13150.61,1.0,284.29,289.64,299.99,304.17,293.15,293.15,283.15,23514.93,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13328.41,0.0,1704.42,2275.33,0.0,2833.86,0.97,1.0,0.0,3.0,1.0,0.0
18021600.0,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.17,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.38,1.73,291.17,291.15,299.15,297.03,298.39,297.52,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.71,0.9,0.9,0.0,369.1,410.0,79238.36,0.0,13146.26,1.0,284.29,289.66,300.03,304.2,293.15,293.15,283.15,23158.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13340.67,0.0,1684.71,2275.33,0.0,2823.23,0.97,1.0,0.0,3.0,1.0,0.0
18021900.0,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.14,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.38,1.72,291.14,291.15,299.23,297.08,298.43,297.52,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.71,0.9,0.9,0.0,370.04,410.0,80346.42,0.0,13141.54,1.0,284.29,289.62,300.08,304.31,293.15,293.15,283.15,24318.39,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13533.38,0.0,1790.46,2275.33,0.0,2837.45,0.99,1.0,0.0,3.0,1.0,0.0
18022200.0,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.38,1.72,291.17,291.15,299.36,297.14,298.51,297.52,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.71,0.9,0.9,0.0,370.96,410.0,80612.15,0.0,13136.95,1.0,284.29,289.65,300.14,304.38,293.15,293.15,283.15,24123.73,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13591.81,0.0,1787.17,2275.33,0.0,2825.42,0.99,1.0,0.0,3.0,1.0,0.0
18022500.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.38,1.71,291.17,291.15,299.54,297.21,298.6,297.52,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.7,0.9,0.9,0.0,371.76,410.0,81470.68,0.0,13132.92,1.0,284.29,289.64,300.21,304.51,293.15,293.15,283.15,24674.9,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13752.34,0.0,1849.83,2275.33,0.0,2828.19,1.0,1.0,0.0,3.0,1.0,0.0
18022800.0,297.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.37,1.71,291.21,291.15,299.75,297.29,298.72,297.53,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.7,0.91,0.91,0.0,372.15,410.0,81860.2,0.0,13130.94,1.0,284.3,289.67,300.29,304.6,293.15,293.15,283.15,24386.57,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13836.14,0.0,1848.63,2275.33,0.0,2816.45,1.0,1.0,0.0,3.0,1.0,0.0
18023100.0,297.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.25,0.97,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.25,0.77,0.38,1.71,291.25,291.15,299.98,297.37,298.85,297.54,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.7,0.92,0.92,0.0,371.97,410.0,82278.67,0.0,13131.85,1.0,284.3,289.69,300.37,304.7,293.15,293.15,283.15,24003.87,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13925.02,0.0,1847.03,2275.33,0.0,2805.29,1.0,1.0,0.0,3.0,1.0,0.0
18023400.0,297.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.76,297.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.8,297.53,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.29,0.97,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.29,0.77,0.38,1.71,291.29,291.15,300.22,297.44,298.98,297.55,291.29,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.71,0.93,0.93,0.0,371.28,410.0,82690.64,0.0,13135.33,1.0,284.31,289.72,300.44,304.8,293.15,293.15,283.15,23556.72,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14010.96,0.0,1845.17,2275.33,0.0,2797.24,1.0,1.0,0.0,3.0,1.0,0.0
18023700.0,297.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.8,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.08,0.97,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.08,0.77,0.38,1.72,291.08,291.15,300.45,297.5,299.1,297.54,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.71,0.91,0.91,0.0,371.05,410.0,87011.1,0.0,13136.49,1.0,283.72,289.44,300.53,305.19,293.15,293.15,282.45,24240.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14934.55,0.0,1848.02,2275.33,0.0,2904.25,1.0,1.0,0.0,3.0,1.0,0.0
18024000.0,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.81,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,291.05,0.97,0.75,0.72,297.12,297.15,293.15,0.0,0.0,291.05,0.76,0.37,1.7,291.05,291.15,300.67,297.54,299.2,297.51,291.05,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.56,1.7,0.9,0.9,0.0,373.86,410.0,87339.07,0.0,13122.29,1.0,283.66,289.4,300.52,305.11,293.15,293.15,282.45,24864.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14803.84,0.0,1850.62,2275.33,0.0,2913.66,1.0,1.0,0.0,3.0,1.0,0.0
18024300.0,297.23,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.81,297.54,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,290.98,0.96,0.75,0.71,297.13,297.15,293.15,0.0,0.0,290.98,0.76,0.37,1.68,290.98,291.15,300.86,297.56,299.31,297.52,290.98,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.89,0.89,0.0,375.86,410.0,88835.73,0.0,13112.16,1.0,283.44,289.3,300.59,305.36,293.15,293.15,282.15,25205.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15307.62,0.0,1852.05,2275.33,0.0,2943.05,1.0,1.0,0.0,3.0,1.0,0.0
18024600.0,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.18,0.96,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.75,0.36,1.66,291.18,291.15,301.01,297.55,299.39,297.52,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,378.16,410.0,85355.21,0.0,13100.49,1.0,283.94,289.54,300.53,305.02,293.15,293.15,282.75,24578.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14466.25,0.0,1849.43,2275.33,0.0,2856.59,1.0,1.0,0.0,3.0,1.0,0.0
18024900.0,297.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.82,297.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.09,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.09,0.75,0.36,1.65,291.09,291.15,301.11,297.52,299.45,297.53,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,378.94,410.0,86679.62,0.0,13096.53,1.0,283.71,289.43,300.54,305.18,293.15,293.15,282.45,24945.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14887.53,0.0,1850.96,2275.33,0.0,2903.44,1.0,1.0,0.0,3.0,1.0,0.0
18025200.0,297.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.82,297.61,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.04,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.04,0.75,0.36,1.65,291.04,291.15,301.15,297.45,299.46,297.52,291.04,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.94,2.56,1.7,0.89,0.89,0.0,379.65,410.0,86583.52,0.0,13092.91,1.0,283.67,289.37,300.47,305.09,293.15,293.15,282.45,25441.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14725.98,0.0,1853.03,2275.33,0.0,2938.51,1.0,1.0,0.0,3.0,1.0,0.0
18025500.0,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.64,291.16,291.15,301.15,297.37,299.47,297.54,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,379.87,410.0,84100.29,0.0,13091.75,1.0,283.98,289.52,300.39,304.89,293.15,293.15,282.75,24691.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14394.52,0.0,1849.9,2275.33,0.0,2881.31,1.0,1.0,0.0,3.0,1.0,0.0
18025800.0,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,291.11,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.11,0.75,0.36,1.65,291.11,291.15,301.15,297.29,299.47,297.54,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.94,2.56,1.7,0.9,0.9,0.0,379.67,410.0,84017.5,0.0,13092.77,1.0,283.93,289.46,300.31,304.79,293.15,293.15,282.75,25021.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14235.03,0.0,1851.28,2275.33,0.0,2915.38,1.0,1.0,0.0,3.0,1.0,0.0
18026100.0,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.64,291.16,291.15,301.15,297.22,299.47,297.54,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,379.99,410.0,82150.2,0.0,13091.15,1.0,284.15,289.53,300.2,304.51,293.15,293.15,283.05,24900.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13730.09,0.0,1850.77,2275.33,0.0,2893.98,1.0,1.0,0.0,3.0,1.0,0.0
18026400.0,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.64,291.16,291.15,301.15,297.15,299.47,297.53,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,380.73,410.0,81514.34,0.0,13087.39,1.0,284.18,289.54,300.14,304.43,293.15,293.15,283.05,24873.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13728.02,0.0,1850.66,2275.33,0.0,2885.48,1.0,1.0,0.0,3.0,1.0,0.0
18026700.0,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.83,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.63,291.17,291.15,301.15,297.09,299.47,297.54,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,381.04,410.0,80691.25,0.0,13085.81,1.0,284.26,289.56,300.08,304.34,293.15,293.15,283.15,24789.83,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13555.15,0.0,1850.31,2275.33,0.0,2880.09,1.0,1.0,0.0,3.0,1.0,0.0
18027000.0,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.63,291.16,291.15,301.15,297.03,299.47,297.54,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,381.51,410.0,80286.85,0.0,13083.4,1.0,284.27,289.55,300.02,304.27,293.15,293.15,283.15,24812.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13525.46,0.0,1850.41,2275.33,0.0,2881.98,1.0,1.0,0.0,3.0,1.0,0.0
18027300.0,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.79,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.83,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.36,1.62,291.14,291.15,301.15,296.98,299.47,297.54,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,382.32,410.0,80005.79,0.0,13079.26,1.0,284.27,289.53,299.98,304.21,293.15,293.15,283.15,24963.39,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13471.56,0.0,1851.03,2275.33,0.0,2887.22,1.0,1.0,0.0,3.0,1.0,0.0
18027600.0,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.79,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.35,1.62,291.12,291.15,301.15,296.93,299.47,297.53,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.7,0.89,0.89,0.0,383.27,410.0,79757.58,0.0,13074.39,1.0,284.27,289.51,299.93,304.15,293.15,293.15,283.15,25122.05,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13424.04,0.0,1851.7,2275.33,0.0,2892.01,1.0,1.0,0.0,3.0,1.0,0.0
18027900.0,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.97,0.79,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.35,1.61,291.1,291.15,301.15,296.9,299.47,297.53,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.7,0.89,0.89,0.0,384.46,410.0,79530.01,0.0,13068.28,1.0,284.27,289.5,299.9,304.1,293.15,293.15,283.15,25325.02,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13379.3,0.0,1852.55,2275.33,0.0,2895.01,1.0,1.0,0.0,3.0,1.0,0.0
18028200.0,297.04,297.15,293.15,0.0,0.0,291.09,1.0,0.95,0.8,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.84,297.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,291.09,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.74,0.35,1.6,291.09,291.15,301.15,296.87,299.47,297.53,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.69,0.89,0.89,0.0,385.86,410.0,79327.77,0.0,13061.07,1.0,284.26,289.48,299.87,304.06,293.15,293.15,283.15,25562.42,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13341.01,0.0,1853.54,2275.33,0.0,2895.98,1.0,1.0,0.0,3.0,1.0,0.0
18028500.0,297.02,297.15,293.15,0.0,0.0,291.12,1.0,0.92,0.8,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,291.12,0.94,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.35,1.59,291.12,291.15,301.15,296.85,299.47,297.53,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.93,2.55,1.69,0.89,0.89,0.0,387.28,410.0,78424.28,0.0,13053.72,1.0,284.27,289.51,299.84,304.0,293.15,293.15,283.15,24701.18,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13186.42,0.0,1761.99,2275.33,0.0,2883.79,0.98,1.0,0.0,3.0,1.0,0.0
18028800.0,297.02,297.15,293.15,0.0,0.0,291.21,1.0,0.9,0.8,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.84,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.21,0.94,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.73,0.35,1.58,291.21,291.15,301.15,296.83,299.47,297.54,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,387.94,410.0,76914.84,0.0,13050.36,1.0,284.28,289.59,299.82,303.9,293.15,293.15,283.15,22621.1,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12943.25,0.0,1591.87,2275.33,0.0,2839.1,0.95,1.0,0.0,3.0,1.0,0.0
18029100.0,297.04,297.15,293.15,0.0,0.0,291.25,1.0,0.88,0.79,297.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.85,297.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.62,297.16,297.15,293.15,0.0,0.0,291.25,0.94,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.25,0.74,0.35,1.59,291.25,291.15,301.15,296.84,299.48,297.56,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.91,0.91,0.0,388.38,410.0,76561.65,0.0,13048.09,1.0,284.28,289.63,299.83,303.87,293.15,293.15,283.15,21719.44,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12896.66,0.0,1540.8,2275.33,0.0,2797.24,0.94,1.0,0.0,3.0,1.0,0.0
18029400.0,297.04,297.15,293.15,0.0,0.0,291.18,0.99,0.86,0.78,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.85,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.18,0.94,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.73,0.35,1.59,291.18,291.15,301.15,296.87,299.48,297.55,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,390.59,410.0,77950.98,0.0,13036.63,1.0,284.28,289.57,299.87,303.98,293.15,293.15,283.15,23166.81,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13127.6,0.0,1679.24,2275.33,0.0,2817.16,0.97,1.0,0.0,3.0,1.0,0.0
18029700.0,297.04,297.15,293.15,0.0,0.0,291.15,0.98,0.84,0.76,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.35,1.58,291.15,291.15,301.15,296.91,299.47,297.53,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.92,2.54,1.69,0.9,0.9,0.0,394.54,410.0,78565.68,0.0,13016.1,1.0,284.27,289.54,299.91,304.06,293.15,293.15,283.15,23884.07,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13231.8,0.0,1738.23,2275.33,0.0,2839.51,0.98,1.0,0.0,3.0,1.0,0.0
18030000.0,297.07,297.15,293.15,0.0,0.0,291.19,0.97,0.83,0.75,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.87,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.73,0.34,1.58,291.19,291.15,301.15,296.97,299.47,297.53,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.45,2.91,2.54,1.68,0.9,0.9,0.0,398.02,410.0,78461.47,0.0,12997.87,1.0,284.28,289.58,299.97,304.1,293.15,293.15,283.15,23274.95,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13231.97,0.0,1698.47,2275.33,0.0,2812.97,0.97,1.0,0.0,3.0,1.0,0.0
18030300.0,297.07,297.15,293.15,0.0,0.0,291.15,0.96,0.82,0.74,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.34,1.57,291.15,291.15,301.15,297.04,299.47,297.53,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.91,2.53,1.68,0.9,0.9,0.0,401.38,410.0,79578.02,0.0,12980.24,1.0,284.28,289.55,300.04,304.24,293.15,293.15,283.15,24339.14,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13434.42,0.0,1799.52,2275.33,0.0,2820.2,0.99,1.0,0.0,3.0,1.0,0.0
18030600.0,297.08,297.15,293.15,0.0,0.0,291.15,0.96,0.8,0.72,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.89,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.34,1.56,291.15,291.15,301.15,297.12,299.46,297.52,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.43,2.9,2.53,1.68,0.9,0.9,0.0,404.99,410.0,80104.48,0.0,12961.19,1.0,284.28,289.56,300.11,304.34,293.15,293.15,283.15,24602.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13539.98,0.0,1829.58,2275.33,0.0,2818.43,1.0,1.0,0.0,3.0,1.0,0.0
18030900.0,297.09,297.15,293.15,0.0,0.0,291.17,0.95,0.79,0.72,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.72,0.34,1.55,291.17,291.15,301.15,297.19,299.46,297.52,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.42,2.9,2.52,1.68,0.9,0.9,0.0,408.24,410.0,80581.36,0.0,12943.92,1.0,284.28,289.57,300.19,304.44,293.15,293.15,283.15,24713.51,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13639.98,0.0,1849.99,2275.33,0.0,2809.29,1.0,1.0,0.0,3.0,1.0,0.0
18031200.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.78,0.71,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.19,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.19,0.72,0.34,1.55,291.19,291.15,301.15,297.27,299.46,297.51,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.41,2.89,2.52,1.67,0.91,0.91,0.0,410.07,410.0,80890.01,0.0,12905.09,1.0,284.28,289.59,300.26,304.53,293.15,293.15,283.15,24538.56,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13712.12,0.0,1849.26,2275.33,0.0,2797.4,1.0,1.0,0.0,3.0,1.0,0.0
18031500.0,297.11,297.15,293.15,0.0,0.0,291.2,0.94,0.78,0.7,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.2,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.71,0.34,1.54,291.2,291.15,301.15,297.33,299.46,297.51,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.4,2.89,2.51,1.67,0.91,0.91,0.0,410.07,410.0,81164.02,0.0,12830.03,1.0,284.29,289.61,300.33,304.61,293.15,293.15,283.15,24343.14,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13777.51,0.0,1848.45,2275.33,0.0,2786.77,1.0,1.0,0.0,3.0,1.0,0.0
18031800.0,297.11,297.15,293.15,0.0,0.0,291.22,0.93,0.77,0.7,297.46,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.22,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.22,0.71,0.33,1.54,291.22,291.15,301.15,297.39,299.46,297.51,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.39,2.88,2.51,1.67,0.91,0.91,0.0,410.06,410.0,81408.32,0.0,12768.06,1.0,284.29,289.63,300.39,304.68,293.15,293.15,283.15,24125.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13834.92,0.0,1847.54,2275.33,0.0,2779.19,1.0,1.0,0.0,3.0,1.0,0.0
18032100.0,297.09,297.15,293.15,0.0,0.0,291.15,0.93,0.76,0.69,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.33,1.53,291.15,291.15,301.15,297.43,299.45,297.49,291.15,1.0,0.99,0.0,0.55,1.0,0.0,5.37,2.87,2.5,1.66,0.91,0.91,0.0,410.15,410.0,82408.25,0.0,12667.4,1.0,284.16,289.55,300.41,304.72,293.15,293.15,283.05,24579.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13861.74,0.0,1849.43,2275.33,0.0,2815.07,1.0,1.0,0.0,3.0,1.0,0.0
18032400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.75,0.68,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.52,291.16,291.15,301.15,297.45,299.45,297.49,291.17,1.0,0.99,0.0,0.55,1.0,0.0,5.35,2.86,2.49,1.65,0.91,0.91,0.0,410.12,410.0,82076.77,0.0,12531.05,1.0,284.19,289.58,300.43,304.75,293.15,293.15,283.05,24461.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13941.32,0.0,1848.94,2275.33,0.0,2790.74,1.0,1.0,0.0,3.0,1.0,0.0
18032700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.92,0.74,0.67,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.91,297.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.06,0.9,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.07,0.7,0.33,1.5,291.06,291.15,301.15,297.45,299.44,297.47,291.06,1.0,0.99,0.0,0.55,1.0,0.0,5.32,2.84,2.48,1.65,0.89,0.89,0.0,410.13,410.0,83344.88,0.0,12391.51,1.0,283.97,289.47,300.47,304.93,293.15,293.15,282.75,24951.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14340.31,0.0,1850.99,2275.33,0.0,2827.37,1.0,1.0,0.0,3.0,1.0,0.0
18033000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.7,0.32,1.49,291.16,291.15,301.15,297.41,299.44,297.46,291.16,1.0,0.98,0.0,0.55,1.0,0.0,5.29,2.83,2.47,1.64,0.9,0.9,0.0,410.12,410.0,80834.57,0.0,12234.79,1.0,284.28,289.59,300.4,304.67,293.15,293.15,283.15,24708.99,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13769.55,0.0,1849.97,2275.33,0.0,2778.01,1.0,1.0,0.0,3.0,1.0,0.0
18033300.0,297.11,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.92,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.7,0.32,1.47,291.12,291.15,301.15,297.34,299.43,297.45,291.12,1.0,0.98,0.0,0.55,1.0,0.0,5.27,2.82,2.45,1.63,0.9,0.9,0.0,410.14,410.0,80369.43,0.0,12098.84,1.0,284.28,289.56,300.34,304.6,293.15,293.15,283.15,24960.44,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13691.85,0.0,1851.02,2275.33,0.0,2790.86,1.0,1.0,0.0,3.0,1.0,0.0
18033600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.72,0.65,297.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.93,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.07,0.69,0.31,1.45,291.07,291.15,301.15,297.26,299.42,297.43,291.07,1.0,0.98,0.0,0.55,1.0,0.0,5.24,2.8,2.44,1.62,0.89,0.89,0.0,410.18,410.0,79758.36,0.0,11936.77,1.0,284.27,289.52,300.26,304.5,293.15,293.15,283.15,25378.09,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13583.55,0.0,1852.77,2275.33,0.0,2802.53,1.0,1.0,0.0,3.0,1.0,0.0
18033900.0,297.09,297.15,293.15,0.0,0.0,291.01,0.9,0.71,0.64,297.3,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.93,297.73,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.01,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.01,0.69,0.31,1.43,291.01,291.15,301.15,297.17,299.41,297.4,291.01,1.0,0.97,0.0,0.55,1.0,0.0,5.2,2.78,2.42,1.61,0.88,0.88,0.0,410.22,410.0,79002.56,0.0,11733.51,1.0,284.26,289.47,300.17,304.37,293.15,293.15,283.15,26048.28,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13450.13,0.0,1855.57,2275.33,0.0,2811.5,1.0,1.0,0.0,3.0,1.0,0.0
18034200.0,297.08,297.15,293.15,0.0,0.0,290.95,0.89,0.69,0.63,297.26,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.94,297.69,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,290.95,0.88,0.66,0.64,297.11,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.4,290.95,291.15,301.15,297.07,299.39,297.37,290.95,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.59,0.86,0.86,0.0,410.25,410.0,78039.16,0.0,11492.03,1.0,284.25,289.42,300.07,304.22,293.15,293.15,283.15,26878.21,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13284.57,0.0,1846.99,2275.33,0.0,2814.61,1.0,1.0,0.0,3.0,1.0,0.0
18034500.0,297.09,297.15,293.15,0.0,0.0,291.0,0.88,0.68,0.62,297.24,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.67,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.0,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,301.15,296.98,299.39,297.36,291.0,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.59,0.86,0.86,0.0,410.08,410.0,75794.86,0.0,11356.66,1.0,284.26,289.47,299.97,304.01,293.15,293.15,283.15,25317.86,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.48,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12902.38,0.0,1657.0,2275.33,0.0,2783.99,0.96,1.0,0.0,3.0,1.0,0.0
18034800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.68,0.61,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.15,296.9,299.39,297.36,291.09,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.74,2.39,1.58,0.86,0.86,0.0,410.05,410.0,73476.16,0.0,11293.71,1.0,284.27,289.54,299.89,303.8,293.15,293.15,283.15,22976.57,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.33,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12526.24,0.0,1449.83,2275.33,0.0,2725.01,0.92,1.0,0.0,3.0,1.0,0.0
18035100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,301.15,296.84,299.39,297.37,291.21,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.87,0.87,0.0,410.02,410.0,71060.67,0.0,11261.34,1.0,284.28,289.65,299.82,303.6,293.15,293.15,283.15,20127.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.16,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12148.67,0.0,1237.24,2275.33,0.0,2653.33,0.87,1.0,0.0,3.0,1.0,0.0
18035400.0,297.14,297.15,293.15,0.0,0.0,291.27,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.94,297.66,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.27,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,301.15,296.8,299.39,297.37,291.27,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.88,0.88,0.0,410.01,410.0,69978.18,0.0,11250.17,1.0,284.29,289.7,299.79,303.5,293.15,293.15,283.15,18667.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11987.8,0.0,1146.98,2275.33,0.0,2596.16,0.85,1.0,0.0,3.0,1.0,0.0
18035700.0,297.13,297.15,293.15,0.0,0.0,291.28,0.88,0.67,0.61,297.23,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.94,297.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.28,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,301.15,296.8,299.38,297.35,291.28,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.89,0.89,0.0,410.02,410.0,69779.16,0.0,11233.44,1.0,284.29,289.71,299.79,303.49,293.15,293.15,283.15,18125.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11961.24,0.0,1125.52,2275.33,0.0,2570.6,0.85,1.0,0.0,3.0,1.0,0.0
18036000.0,297.12,297.15,293.15,0.0,0.0,291.28,0.87,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.94,297.62,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.28,0.87,0.64,0.62,297.1,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,301.15,296.83,299.37,297.33,291.28,1.0,0.96,0.0,0.55,1.0,0.0,5.1,2.73,2.38,1.58,0.9,0.9,0.0,410.04,410.0,70006.09,0.0,11201.2,1.0,284.3,289.72,299.83,303.53,293.15,293.15,283.15,17897.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12004.13,0.0,1129.05,2275.33,0.0,2553.41,0.85,1.0,0.0,3.0,1.0,0.0
18036300.0,297.11,297.15,293.15,0.0,0.0,291.23,0.87,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.23,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,301.12,296.88,299.35,297.31,291.23,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.9,0.9,0.0,410.07,410.0,71103.7,0.0,11150.24,1.0,284.29,289.68,299.89,303.64,293.15,293.15,283.15,18674.14,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12186.35,0.0,1208.31,2275.33,0.0,2565.03,0.87,1.0,0.0,3.0,1.0,0.0
18036600.0,297.1,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,301.03,296.9,299.29,297.27,291.22,1.0,0.95,0.0,0.55,1.0,0.0,5.08,2.71,2.37,1.57,0.9,0.9,0.0,410.09,410.0,70935.45,0.0,11068.1,1.0,284.29,289.68,299.9,303.66,293.15,293.15,283.15,18478.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12161.99,0.0,1195.92,2275.33,0.0,2586.04,0.86,1.0,0.0,3.0,1.0,0.0
