time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036900.0,297.08,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.94,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.6,297.05,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.15,291.15,300.9,296.89,299.2,297.24,291.15,1.0,0.95,0.0,0.55,1.0,0.0,5.05,2.7,2.35,1.56,0.9,0.9,0.0,410.17,410.0,71320.0,0.0,10942.4,1.0,284.28,289.63,299.9,303.68,293.15,293.15,283.15,19197.6,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12227.09,0.0,1247.84,2275.33,0.0,2602.87,0.88,1.0,0.0,3.0,1.0,0.0
18037200.0,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.57,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.93,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.59,297.03,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,300.74,296.86,299.1,297.22,291.15,1.0,0.95,0.0,0.55,1.0,0.0,5.02,2.68,2.34,1.55,0.9,0.9,0.0,410.19,410.0,70314.91,0.0,10766.02,1.0,284.28,289.64,299.86,303.59,293.15,293.15,283.15,18568.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12077.63,0.0,1187.76,2275.33,0.0,2591.01,0.86,1.0,0.0,3.0,1.0,0.0
18037500.0,297.08,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.56,297.08,297.15,293.15,0.0,0.0,291.13,0.99,0.97,0.92,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.57,297.01,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,300.54,296.82,298.99,297.2,291.13,1.0,0.94,0.0,0.55,1.0,0.0,4.98,2.66,2.32,1.54,0.89,0.89,0.0,410.22,410.0,69515.46,0.0,10568.87,1.0,284.28,289.63,299.81,303.51,293.15,293.15,283.15,18348.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11961.64,0.0,1155.4,2275.33,0.0,2575.81,0.85,1.0,0.0,3.0,1.0,0.0
18037800.0,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.54,297.06,297.15,293.15,0.0,0.0,291.08,0.98,0.96,0.91,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.58,0.56,296.99,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,300.33,296.76,298.86,297.18,291.08,1.0,0.94,0.0,0.55,1.0,0.0,4.93,2.64,2.3,1.53,0.89,0.89,0.0,410.25,410.0,68675.82,0.0,10346.75,1.0,284.28,289.61,299.75,303.41,293.15,293.15,283.15,18324.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11838.09,0.0,1129.41,2275.33,0.0,2565.03,0.85,1.0,0.0,3.0,1.0,0.0
18038100.0,297.07,297.15,293.15,0.0,0.0,291.04,0.83,0.58,0.53,297.05,297.15,293.15,0.0,0.0,291.04,0.98,0.94,0.89,297.35,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.04,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,300.1,296.68,298.73,297.16,291.04,1.0,0.93,0.0,0.55,1.0,0.0,4.88,2.61,2.28,1.51,0.88,0.88,0.0,410.27,410.0,67704.6,0.0,10102.41,1.0,284.27,289.58,299.68,303.29,293.15,293.15,283.15,18386.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11695.1,0.0,1100.52,2275.33,0.0,2552.1,0.84,1.0,0.0,3.0,1.0,0.0
18038400.0,297.06,297.15,293.15,0.0,0.0,290.99,0.82,0.57,0.52,297.04,297.15,293.15,0.0,0.0,290.99,0.97,0.92,0.88,297.31,297.15,293.15,0.0,0.0,290.99,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.99,0.82,0.55,0.53,296.95,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,299.88,296.61,298.61,297.14,290.99,1.0,0.92,0.0,0.55,1.0,0.0,4.83,2.58,2.25,1.49,0.87,0.87,0.0,410.29,410.0,66586.13,0.0,9842.63,1.0,284.27,289.56,299.6,303.15,293.15,293.15,283.15,18480.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11532.11,0.0,1065.29,2275.33,0.0,2533.57,0.83,1.0,0.0,3.0,1.0,0.0
18038700.0,297.06,297.15,293.15,0.0,0.0,290.95,0.81,0.55,0.5,297.03,297.15,293.15,0.0,0.0,290.95,0.96,0.9,0.86,297.27,297.15,293.15,0.0,0.0,290.95,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.95,0.81,0.54,0.52,296.93,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,299.66,296.53,298.48,297.13,290.95,1.0,0.92,0.0,0.55,1.0,0.0,4.77,2.55,2.22,1.48,0.85,0.85,0.0,410.3,410.0,65340.51,0.0,9575.35,1.0,284.26,289.54,299.52,303.01,293.15,293.15,283.15,18578.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11353.55,0.0,1023.33,2275.33,0.0,2507.86,0.82,1.0,0.0,3.0,1.0,0.0
18039000.0,297.06,297.15,293.15,0.0,0.0,290.92,0.8,0.54,0.49,297.03,297.15,293.15,0.0,0.0,290.92,0.95,0.88,0.84,297.24,297.15,293.15,0.0,0.0,290.92,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.92,0.8,0.52,0.5,296.91,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,299.46,296.45,298.37,297.11,290.92,1.0,0.91,0.0,0.55,1.0,0.0,4.71,2.52,2.2,1.46,0.84,0.84,0.0,410.3,410.0,64010.39,0.0,9308.36,1.0,284.26,289.53,299.44,302.86,293.15,293.15,283.15,18663.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11166.75,0.0,975.94,2275.33,0.0,2474.52,0.81,1.0,0.0,3.0,1.0,0.0
18039300.0,297.06,297.15,293.15,0.0,0.0,290.9,0.79,0.52,0.48,297.03,297.15,293.15,0.0,0.0,290.9,0.94,0.86,0.82,297.2,297.15,293.15,0.0,0.0,290.9,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.9,0.79,0.51,0.49,296.9,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.39,290.9,291.15,299.29,296.38,298.27,297.1,290.9,1.0,0.9,0.0,0.55,1.0,0.0,4.66,2.49,2.17,1.44,0.82,0.82,0.0,410.3,410.0,62648.88,0.0,9047.76,1.0,284.25,289.53,299.37,302.72,293.15,293.15,283.15,18723.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10980.17,0.0,925.46,2275.33,0.0,2433.75,0.79,1.0,0.0,3.0,1.0,0.0
18039600.0,297.06,297.15,293.15,0.0,0.0,290.89,0.79,0.5,0.46,297.03,297.15,293.15,0.0,0.0,290.89,0.93,0.84,0.8,297.17,297.15,293.15,0.0,0.0,290.89,0.98,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.89,0.78,0.49,0.47,296.88,297.15,293.15,0.0,0.0,290.89,0.66,0.3,1.39,290.89,291.15,299.15,296.33,298.19,297.09,290.89,1.0,0.89,0.0,0.55,1.0,0.0,4.6,2.46,2.14,1.42,0.81,0.81,0.0,410.29,410.0,61315.62,0.0,8798.43,1.0,284.25,289.54,299.32,302.59,293.15,293.15,283.15,18747.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10802.8,0.0,874.43,2275.33,0.0,2386.53,0.78,1.0,0.0,3.0,1.0,0.0
18039900.0,298.12,303.15,285.15,0.0,0.0,292.85,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.86,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.88,0.39,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.79,0.39,0.3,0.0,293.04,303.15,299.03,296.28,298.19,297.64,289.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,307.08,180.2,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.5,303.15,285.15,0.0,0.0,292.72,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.73,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.74,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.72,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.67,0.4,0.3,0.0,292.82,303.15,298.91,296.23,298.38,298.04,289.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,216.22,77.29,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.7,303.15,285.15,0.0,0.0,292.53,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.54,0.4,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.55,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.53,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,292.54,303.15,298.79,296.18,298.49,298.27,290.02,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,125.83,70.89,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.82,303.15,285.15,0.0,0.0,292.32,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.33,0.4,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.34,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.32,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,292.25,303.15,298.68,296.13,298.55,298.4,290.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.41,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.88,303.15,285.15,0.0,0.0,292.11,0.4,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.11,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,291.97,303.15,298.56,296.08,298.57,298.47,290.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,65.52,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.92,303.15,285.15,0.0,0.0,291.91,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.91,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.9,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.88,0.39,0.3,0.0,291.73,303.15,298.45,296.04,298.55,298.48,290.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,64.36,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.94,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.7,0.39,0.3,0.0,291.52,303.15,298.35,296.0,298.51,298.45,290.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.65,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.96,303.15,285.15,0.0,0.0,291.55,0.38,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.55,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,291.34,303.15,298.25,295.96,298.46,298.4,290.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.14,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.97,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,291.21,303.15,298.16,295.93,298.39,298.34,290.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,62.65,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.98,303.15,285.15,0.0,0.0,291.31,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.31,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.31,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.31,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.3,0.38,0.3,0.0,291.12,303.15,298.08,295.91,298.32,298.27,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,62.02,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.99,303.15,285.15,0.0,0.0,291.23,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.23,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.23,0.38,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.23,0.38,0.3,0.0,291.07,303.15,298.01,295.89,298.24,298.19,291.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,61.15,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.99,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.18,0.38,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.18,0.38,0.3,0.0,291.05,303.15,297.95,295.88,298.17,298.12,291.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.99,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,299.0,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.17,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,291.06,303.15,297.9,295.88,298.1,298.05,291.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.64,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,299.0,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.17,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.17,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,291.09,303.15,297.85,295.88,298.04,297.99,291.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.26,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,299.0,303.15,285.15,0.0,0.0,291.18,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.18,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.18,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.18,0.38,0.3,0.0,291.13,303.15,297.8,295.89,297.98,297.94,291.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.89,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.01,303.15,285.15,0.0,0.0,291.22,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.22,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.22,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.22,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.21,0.38,0.3,0.0,291.19,303.15,297.76,295.89,297.92,297.88,291.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.52,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,299.01,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,291.26,303.15,297.71,295.89,297.87,297.83,291.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,53.16,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.01,303.15,285.15,0.0,0.0,291.32,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.32,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.32,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.32,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.32,0.38,0.3,0.0,291.33,303.15,297.67,295.9,297.82,297.79,291.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.81,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.01,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,291.41,303.15,297.63,295.9,297.77,297.74,292.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,50.46,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.01,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,291.49,303.15,297.59,295.91,297.73,297.7,292.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,49.14,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.01,303.15,285.15,0.0,0.0,291.51,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.51,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.51,0.38,0.3,0.0,291.58,303.15,297.55,295.92,297.69,297.66,292.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.85,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.01,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,291.66,303.15,297.52,295.92,297.65,297.62,292.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.58,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.01,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,291.74,303.15,297.48,295.93,297.61,297.58,292.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.34,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.01,303.15,285.15,0.0,0.0,291.74,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.74,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.74,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.74,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.74,0.38,0.3,0.0,291.83,303.15,297.45,295.93,297.57,297.54,292.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.14,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.01,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,291.91,303.15,297.42,295.93,297.53,297.51,292.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.93,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.01,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,291.99,303.15,297.39,295.93,297.5,297.48,292.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.7,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,299.01,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,292.07,303.15,297.37,295.92,297.47,297.45,292.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.44,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,299.01,303.15,285.15,0.0,0.0,292.05,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.05,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.05,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.05,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.05,0.39,0.3,0.0,292.15,303.15,297.34,295.9,297.44,297.42,292.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.18,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,299.01,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,292.22,303.15,297.32,295.89,297.41,297.39,292.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.94,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,299.01,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,292.3,303.15,297.3,295.87,297.39,297.37,292.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.72,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,299.01,303.15,285.15,0.0,0.0,292.27,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.27,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.27,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.27,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.27,0.39,0.3,0.0,292.37,303.15,297.28,295.85,297.36,297.34,292.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.56,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,299.01,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.34,0.39,0.3,0.0,292.44,303.15,297.26,295.83,297.34,297.32,292.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.47,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,299.0,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,292.52,303.15,297.24,295.81,297.32,297.3,293.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.45,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,299.0,303.15,285.15,0.0,0.0,292.48,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.48,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.48,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.48,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.48,0.39,0.3,0.0,292.58,303.15,297.21,295.79,297.29,297.27,293.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.55,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,299.0,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,292.65,303.15,297.18,295.78,297.27,297.25,293.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.73,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,299.0,303.15,285.15,0.0,0.0,292.62,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.62,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.62,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.62,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.62,0.39,0.3,0.0,292.72,303.15,297.15,295.77,297.24,297.22,293.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.02,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,299.0,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.68,0.39,0.3,0.0,292.79,303.15,297.1,295.76,297.21,297.19,293.25,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.38,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,299.0,303.15,285.15,0.0,0.0,292.75,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.75,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.75,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.75,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.75,0.39,0.3,0.0,292.85,303.15,297.04,295.74,297.17,297.15,293.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.79,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,298.99,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.82,0.38,0.3,0.0,292.92,303.15,296.96,295.72,297.12,297.1,293.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.59,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,298.99,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,292.98,303.15,296.87,295.69,297.06,297.03,293.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.48,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,298.99,303.15,285.15,0.0,0.0,292.97,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.97,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.97,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.97,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.97,0.36,0.3,0.0,293.06,303.15,296.77,295.65,296.98,296.95,293.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.27,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,298.98,303.15,285.15,0.0,0.0,293.06,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.06,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.06,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.06,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,0.37,0.3,0.01,293.15,303.15,296.67,295.62,296.88,296.85,293.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,38.43,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,298.98,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.01,293.25,303.15,296.57,295.58,296.76,296.72,293.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,45.88,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,298.97,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.01,293.36,303.15,296.47,295.54,296.63,296.59,293.63,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,54.87,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.97,303.15,285.15,0.0,0.0,293.41,0.44,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.41,0.44,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.41,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.41,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.41,0.44,0.3,0.01,293.47,303.15,296.37,295.51,296.5,296.47,293.71,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,61.57,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.96,303.15,285.15,0.0,0.0,293.53,0.45,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.53,0.45,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.53,0.45,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.53,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.53,0.45,0.3,0.01,293.58,303.15,296.28,295.47,296.39,296.36,293.79,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,64.43,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.96,303.15,285.15,0.0,0.0,293.64,0.46,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.64,0.46,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.64,0.46,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.64,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.64,0.46,0.3,0.01,293.69,303.15,296.21,295.44,296.29,296.27,293.88,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,64.29,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.95,303.15,285.15,0.0,0.0,293.75,0.46,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.75,0.46,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.75,0.46,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.75,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,0.46,0.3,0.01,293.79,303.15,296.15,295.42,296.21,296.2,293.99,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,62.94,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.95,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.01,293.89,303.15,296.11,295.41,296.16,296.14,294.09,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,56.6,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.95,303.15,285.15,0.0,0.0,293.95,0.45,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.95,0.45,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.95,0.45,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.95,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.95,0.45,0.3,0.01,293.99,303.15,296.09,295.4,296.12,296.11,294.18,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,48.87,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.94,303.15,285.15,0.0,0.0,294.03,0.44,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.03,0.44,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.03,0.44,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.03,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.03,0.44,0.3,0.01,294.07,303.15,296.09,295.4,296.1,296.1,294.26,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,41.55,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.94,303.15,285.15,0.0,0.0,294.11,0.43,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.11,0.43,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.11,0.43,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.11,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.11,0.43,0.3,0.01,294.15,303.15,296.1,295.41,296.1,296.1,294.34,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,34.95,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.94,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.01,294.21,303.15,296.12,295.41,296.11,296.11,294.4,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,28.92,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.94,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.01,294.27,303.15,296.14,295.42,296.12,296.12,294.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,23.92,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,298.94,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.28,0.37,0.3,0.01,294.32,303.15,296.16,295.43,296.13,296.14,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,19.49,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,298.94,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,294.36,303.15,296.18,295.44,296.15,296.15,294.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.58,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,298.93,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,294.39,303.15,296.19,295.44,296.16,296.17,294.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.24,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,298.93,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,294.41,303.15,296.19,295.44,296.17,296.17,294.62,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.52,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,298.93,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.4,0.43,0.3,0.0,294.44,303.15,296.18,295.44,296.17,296.18,294.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.55,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,298.93,303.15,285.15,0.0,0.0,294.41,0.46,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.41,0.46,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.41,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.41,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.41,0.46,0.3,0.0,294.45,303.15,296.15,295.42,296.17,296.17,294.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.06,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,298.93,303.15,285.15,0.0,0.0,294.43,0.48,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.43,0.48,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.43,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.43,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.43,0.48,0.3,0.0,294.46,303.15,296.1,295.4,296.16,296.16,294.69,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,4.85,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,298.93,303.15,285.15,0.0,0.0,294.44,0.52,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.44,0.52,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.44,0.52,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.44,0.52,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.44,0.52,0.3,0.0,294.47,303.15,296.02,295.38,296.15,296.15,294.71,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.71,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,298.92,303.15,285.15,0.0,0.0,294.44,0.62,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.44,0.62,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.44,0.62,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.44,0.62,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.44,0.62,0.3,0.0,294.48,303.15,295.92,295.35,296.14,296.14,294.73,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.63,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,298.92,303.15,285.15,0.0,0.0,294.45,0.68,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.45,0.68,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.45,0.68,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.45,0.68,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.45,0.68,0.3,0.0,294.48,303.15,295.82,295.33,296.13,296.12,294.75,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.02,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,298.91,303.15,285.15,0.0,0.0,294.45,0.72,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.45,0.72,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.45,0.72,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.45,0.72,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.45,0.72,0.3,0.0,294.49,303.15,295.7,295.3,296.12,296.11,294.76,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.7,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,298.91,303.15,285.15,0.0,0.0,294.46,0.84,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.46,0.84,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.46,0.84,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.46,0.84,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.46,0.84,0.3,0.0,294.49,303.15,295.59,295.27,296.1,296.09,294.77,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.35,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,298.91,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.48,295.24,296.1,296.09,294.78,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.86,1.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,298.9,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.37,295.21,296.1,296.09,294.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.68,0.8,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,298.9,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.28,295.19,296.1,296.09,294.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.5,0.66,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,298.9,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.21,295.17,296.1,296.09,294.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.32,0.56,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
