time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900.0,298.89,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.17,295.15,296.1,296.09,294.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.14,0.48,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,298.89,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.15,296.1,296.09,294.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.96,0.41,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,298.88,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.15,296.1,296.09,294.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.78,0.36,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,298.88,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.14,296.1,296.09,294.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.61,0.31,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,298.88,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.13,296.1,296.09,294.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.44,0.27,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,298.87,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.11,296.1,296.09,294.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.26,0.23,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.87,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.1,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.08,0.2,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.87,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.08,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.9,0.18,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.86,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.05,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.72,0.15,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.86,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.03,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.54,0.13,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.86,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,295.0,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,313.36,0.12,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.86,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.97,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.18,0.1,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.85,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.94,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.0,0.09,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.85,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.92,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.82,0.08,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.85,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.88,296.1,296.09,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.64,0.07,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.85,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.98,0.06,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.8,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.76,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.71,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.83,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.66,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.83,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.61,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.83,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.57,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.83,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.52,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.49,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.46,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.15,294.44,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.13,294.42,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,295.08,294.4,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.99,294.37,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.89,294.34,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.8,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.77,294.31,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.8,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.65,294.28,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.79,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.53,294.25,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.79,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.41,294.22,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.79,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.31,294.19,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.78,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.22,294.17,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.78,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.17,294.16,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.77,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.77,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.77,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.76,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.76,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.76,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.76,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.75,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.75,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.75,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.75,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.75,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.76,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.15,294.15,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.76,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.14,294.14,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.77,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.5,303.15,294.13,294.13,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.78,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.49,303.15,294.1,294.1,296.1,296.1,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.79,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.49,303.15,294.08,294.08,296.1,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.8,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,294.49,303.15,294.05,294.05,296.09,296.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.81,303.15,285.15,0.0,0.0,294.47,0.77,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.47,0.77,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,0.77,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.47,0.77,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.47,0.77,0.3,0.0,294.5,303.15,294.02,294.02,296.06,296.05,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.75,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.82,303.15,285.15,0.0,0.0,294.47,0.62,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.47,0.62,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,0.62,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.47,0.62,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.47,0.62,0.3,0.0,294.5,303.15,294.01,294.01,295.98,295.95,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,352.3,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.83,303.15,285.15,0.0,0.0,294.48,0.57,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.48,0.57,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.48,0.57,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.48,0.57,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.48,0.57,0.3,0.0,294.51,303.15,294.0,294.0,295.87,295.81,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,294.01,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.85,303.15,285.15,0.0,0.0,294.48,0.56,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.48,0.56,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.48,0.56,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.48,0.56,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.48,0.56,0.3,0.0,294.52,303.15,294.01,294.01,295.74,295.66,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,232.54,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.87,303.15,285.15,0.0,0.0,294.49,0.54,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.49,0.54,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.49,0.54,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.49,0.54,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.49,0.54,0.3,0.0,294.52,303.15,294.03,294.03,295.62,295.51,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,168.45,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.89,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.5,0.5,0.3,0.0,294.53,303.15,294.08,294.08,295.48,295.35,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,98.28,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.92,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,294.55,303.15,294.15,294.15,295.33,295.18,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.95,303.15,285.15,0.0,0.0,294.53,0.47,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.53,0.47,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.53,0.47,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.53,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.53,0.47,0.3,0.0,294.56,303.15,294.25,294.23,295.18,295.02,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.98,303.15,285.15,0.0,0.0,294.55,0.45,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.55,0.45,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,0.45,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.54,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.54,0.45,0.3,0.0,294.58,303.15,294.37,294.29,295.05,294.9,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.02,303.15,285.15,0.0,0.0,294.57,0.43,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.57,0.43,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.57,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.56,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.56,0.43,0.3,0.0,294.6,303.15,294.51,294.35,294.96,294.81,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.06,303.15,285.15,0.0,0.0,294.59,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.59,0.42,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.59,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.59,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.59,0.42,0.3,0.0,294.63,303.15,294.67,294.4,294.9,294.77,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.1,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,294.65,303.15,294.84,294.44,294.88,294.78,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.14,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,294.67,303.15,295.02,294.48,294.9,294.83,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.64,0.0,0.0,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.91,297.15,293.15,0.0,0.0,296.59,1.0,0.71,0.25,298.67,297.15,293.15,0.0,0.0,296.59,1.0,0.66,0.27,298.78,297.15,293.15,0.0,0.0,296.59,1.0,0.68,0.2,298.46,297.15,293.15,0.0,0.0,296.59,1.0,0.62,0.27,298.43,297.15,293.15,0.0,0.0,296.59,1.0,0.62,1.26,296.59,291.15,295.22,294.52,296.88,298.77,296.6,1.0,0.47,1.0,0.55,0.0,1.0,2.68,1.43,1.26,0.82,0.0,0.0,0.0,66.18,67.69,657.68,0.0,1404.06,0.0,284.25,289.54,299.54,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.57,297.15,293.15,0.0,0.0,291.62,1.0,0.98,0.28,298.38,297.15,293.15,0.0,0.0,291.62,1.0,0.89,0.3,298.46,297.15,293.15,0.0,0.0,291.62,1.0,0.93,0.22,298.18,297.15,293.15,0.0,0.0,291.62,1.0,0.82,0.3,298.09,297.15,293.15,0.0,0.0,291.62,1.0,0.8,1.41,291.62,291.15,295.41,294.56,296.83,298.45,291.61,1.0,0.53,1.0,0.55,0.0,1.0,3.01,1.6,1.41,0.92,0.54,0.54,0.0,83.14,85.51,29170.89,0.0,1981.91,0.0,284.23,290.55,299.76,302.16,293.15,293.15,283.15,13855.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.12,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7800.02,0.0,118.02,2275.37,0.0,1125.26,0.38,1.0,0.0,3.0,1.0,0.0
18081900.0,298.11,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.31,297.93,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.24,297.72,297.15,293.15,0.0,0.0,291.51,1.0,0.92,0.33,297.56,297.15,293.15,0.0,0.0,291.51,1.0,0.87,1.56,291.51,291.15,295.6,294.61,296.7,297.96,291.51,1.0,0.58,1.0,0.55,0.0,1.0,3.32,1.77,1.55,1.02,0.54,0.54,0.0,101.19,103.33,32110.03,0.0,2662.52,0.0,284.19,290.34,297.48,299.29,293.15,293.15,283.15,16623.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7488.17,0.0,159.98,2275.33,0.0,1207.7,0.42,1.0,0.0,3.0,1.0,0.0
18082200.0,297.92,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.36,297.76,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.26,297.51,297.15,293.15,0.0,0.0,291.52,1.0,0.98,0.36,297.31,297.15,293.15,0.0,0.0,291.52,1.0,0.9,1.69,291.52,291.15,295.79,294.66,296.71,297.75,291.52,1.0,0.63,1.0,0.55,0.0,1.0,3.6,1.92,1.68,1.11,0.56,0.56,0.0,119.19,121.15,34314.37,0.0,3405.1,0.0,284.21,290.3,297.68,299.54,293.15,293.15,283.15,17005.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.35,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7694.56,0.0,184.04,2275.33,0.0,1103.67,0.44,1.0,0.0,3.0,1.0,0.0
18082500.0,297.82,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.36,297.6,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.38,297.64,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.28,297.39,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.38,297.18,297.15,293.15,0.0,0.0,291.54,1.0,0.91,1.81,291.54,291.15,295.98,294.72,296.75,297.64,291.54,1.0,0.68,1.0,0.55,0.0,1.0,3.87,2.06,1.81,1.19,0.58,0.58,0.0,137.14,138.97,36497.06,0.0,4205.0,0.0,284.22,290.27,297.76,299.75,293.15,293.15,283.15,17004.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.44,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7880.77,0.0,207.63,2275.33,0.0,1243.16,0.46,1.0,0.0,3.0,1.0,0.0
18082800.0,297.76,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.39,297.52,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.3,297.3,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.09,297.15,293.15,0.0,0.0,291.55,1.0,0.9,1.93,291.55,291.15,296.15,294.8,296.81,297.56,291.55,1.0,0.72,1.0,0.55,0.0,1.0,4.11,2.19,1.92,1.27,0.6,0.6,0.0,155.06,156.79,38770.97,0.0,5058.31,0.0,284.24,290.24,297.84,299.93,293.15,293.15,283.15,16946.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.54,2.05,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8077.2,0.0,234.45,2275.33,0.0,1369.69,0.49,1.0,0.0,3.0,1.0,0.0
18083100.0,297.71,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.43,297.47,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,297.23,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.43,297.01,297.15,293.15,0.0,0.0,291.56,1.0,0.88,2.03,291.56,291.15,296.32,294.89,296.87,297.5,291.56,1.0,0.76,1.0,0.55,0.0,1.0,4.34,2.32,2.02,1.34,0.63,0.63,0.0,172.98,174.61,41140.58,0.0,5963.62,1.0,284.25,290.21,297.93,300.14,293.15,293.15,283.15,16882.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.65,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8293.62,0.0,265.51,2275.33,0.0,1497.01,0.51,1.0,0.0,3.0,1.0,0.0
18083400.0,297.66,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.43,297.38,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.45,297.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,297.17,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.45,296.94,297.15,293.15,0.0,0.0,291.57,1.0,0.84,2.14,291.57,291.15,296.48,294.99,296.93,297.44,291.57,1.0,0.8,1.0,0.55,0.0,1.0,4.56,2.44,2.13,1.41,0.65,0.65,0.0,190.87,192.43,43580.3,0.0,6916.24,1.0,284.26,290.19,298.02,300.35,293.15,293.15,283.15,16826.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.76,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8525.55,0.0,301.26,2275.33,0.0,1627.87,0.53,1.0,0.0,3.0,1.0,0.0
18083700.0,297.63,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.45,297.32,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.35,297.11,297.15,293.15,0.0,0.0,291.58,1.0,0.99,0.47,296.88,297.15,293.15,0.0,0.0,291.58,1.0,0.79,2.23,291.58,291.15,296.65,295.09,296.99,297.38,291.58,1.0,0.84,1.0,0.55,0.0,1.0,4.77,2.55,2.22,1.47,0.67,0.67,0.0,208.77,210.25,46078.79,0.0,7916.21,1.0,284.27,290.16,298.12,300.57,293.15,293.15,283.15,16777.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8772.47,0.0,342.03,2275.33,0.0,1758.38,0.56,1.0,0.0,3.0,1.0,0.0
18084000.0,297.59,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.49,297.28,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.36,297.06,297.15,293.15,0.0,0.0,291.58,1.0,0.98,0.49,296.82,297.15,293.15,0.0,0.0,291.58,1.0,0.74,2.33,291.58,291.15,296.82,295.19,297.06,297.33,291.58,1.0,0.87,1.0,0.55,0.0,1.0,4.97,2.65,2.32,1.54,0.69,0.69,0.0,226.64,228.07,48628.03,0.0,8959.2,1.0,284.28,290.13,298.22,300.79,293.15,293.15,283.15,16735.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.99,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9034.06,0.0,388.24,2275.33,0.0,1886.83,0.58,1.0,0.0,3.0,1.0,0.0
18084300.0,297.56,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.48,297.21,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.51,297.22,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.38,297.01,297.15,293.15,0.0,0.0,291.59,1.0,0.96,0.51,296.76,297.15,293.15,0.0,0.0,291.59,1.0,0.67,2.42,291.59,291.15,296.98,295.29,297.12,297.29,291.59,1.0,0.91,1.0,0.55,0.0,1.0,5.16,2.76,2.4,1.6,0.71,0.71,0.0,244.52,245.89,51214.85,0.0,10046.12,1.0,284.29,290.11,298.32,301.02,293.15,293.15,283.15,16701.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.1,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9309.4,0.0,440.15,2275.33,0.0,2012.11,0.61,1.0,0.0,3.0,1.0,0.0
18084600.0,297.53,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,297.17,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.39,296.96,297.15,293.15,0.0,0.0,291.59,1.0,0.92,0.53,296.71,297.15,293.15,0.0,0.0,291.59,1.0,0.59,2.5,291.59,291.15,297.15,295.39,297.19,297.25,291.59,1.0,0.94,1.0,0.55,0.0,1.0,5.35,2.86,2.49,1.65,0.74,0.74,0.0,262.38,263.71,53826.71,0.0,11173.16,1.0,284.3,290.09,298.42,301.26,293.15,293.15,283.15,16675.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9597.24,0.0,498.0,2275.33,0.0,2132.98,0.64,1.0,0.0,3.0,1.0,0.0
18084900.0,297.47,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.55,297.09,297.15,293.15,0.0,0.0,291.54,1.0,0.99,0.58,297.09,297.15,293.15,0.0,0.0,291.54,1.0,0.99,0.43,296.89,297.15,293.15,0.0,0.0,291.54,1.0,0.88,0.58,296.68,297.15,293.15,0.0,0.0,291.54,0.95,0.51,2.33,291.54,291.15,297.32,295.49,297.25,297.18,291.54,1.0,0.95,0.85,0.55,0.15,0.85,5.39,2.88,2.51,1.67,0.75,0.75,0.0,281.78,281.53,55875.62,0.0,11563.54,1.0,284.3,290.04,298.51,301.47,293.15,293.15,283.15,16910.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9845.0,0.0,557.74,2275.33,0.0,2240.71,0.66,1.0,0.0,3.0,1.0,0.0
