time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200.0,297.4,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.62,297.0,297.15,293.15,0.0,0.0,291.45,1.0,0.97,0.65,297.01,297.15,293.15,0.0,0.0,291.45,1.0,0.97,0.48,296.79,297.15,293.15,0.0,0.0,291.45,1.0,0.82,0.65,296.73,297.15,293.15,0.0,0.0,291.45,0.86,0.44,2.0,291.45,291.15,297.48,295.59,297.31,297.11,291.45,1.0,0.95,0.83,0.55,0.17,0.83,5.3,2.83,2.47,1.64,0.76,0.76,0.0,299.54,299.35,56970.43,0.0,11270.42,1.0,284.29,289.97,298.6,301.61,293.15,293.15,283.15,17256.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9994.95,0.0,601.85,2275.33,0.0,2289.05,0.68,1.0,0.0,3.0,1.0,0.0
18085500.0,297.37,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.68,296.92,297.15,293.15,0.0,0.0,291.39,1.0,0.93,0.72,296.94,297.15,293.15,0.0,0.0,291.39,1.0,0.93,0.53,296.68,297.15,293.15,0.0,0.0,291.39,1.0,0.74,0.71,296.8,297.15,293.15,0.0,0.0,291.39,0.8,0.37,1.72,291.39,291.15,297.65,295.69,297.37,297.06,291.39,1.0,0.94,0.81,0.55,0.19,0.81,5.23,2.79,2.44,1.62,0.77,0.77,0.0,317.54,317.17,57772.76,0.0,11056.64,1.0,284.29,289.93,298.69,301.74,293.15,293.15,283.15,17432.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10117.26,0.0,635.31,2275.33,0.0,2310.64,0.69,1.0,0.0,3.0,1.0,0.0
18085800.0,297.31,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.74,296.82,297.15,293.15,0.0,0.0,291.32,1.0,0.87,0.78,296.84,297.15,293.15,0.0,0.0,291.32,1.0,0.88,0.58,296.69,297.15,293.15,0.0,0.0,291.32,0.93,0.65,0.63,296.88,297.15,293.15,0.0,0.0,291.32,0.74,0.32,1.5,291.32,291.15,297.82,295.78,297.45,297.03,291.32,1.0,0.93,0.79,0.55,0.21,0.79,5.09,2.72,2.37,1.58,0.77,0.77,0.0,335.39,334.99,58039.17,0.0,10500.53,1.0,284.28,289.88,298.77,301.85,293.15,293.15,283.15,17683.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10183.09,0.0,657.6,2275.33,0.0,2312.59,0.7,1.0,0.0,3.0,1.0,0.0
18086100.0,297.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,296.75,297.15,293.15,0.0,0.0,291.24,0.97,0.8,0.77,296.76,297.15,293.15,0.0,0.0,291.24,0.98,0.81,0.57,296.78,297.15,293.15,0.0,0.0,291.24,0.87,0.59,0.57,296.93,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,297.98,295.86,297.54,297.04,291.24,1.0,0.91,0.78,0.55,0.22,0.78,4.92,2.63,2.29,1.52,0.77,0.77,0.0,353.26,352.81,57855.25,0.0,9792.77,1.0,284.28,289.83,298.85,301.93,293.15,293.15,283.15,17951.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10199.41,0.0,667.89,2275.33,0.0,2295.0,0.71,1.0,0.0,3.0,1.0,0.0
18086400.0,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.86,296.8,297.15,293.15,0.0,0.0,291.19,0.92,0.74,0.71,296.81,297.15,293.15,0.0,0.0,291.19,0.93,0.75,0.53,296.86,297.15,293.15,0.0,0.0,291.19,0.83,0.53,0.52,296.95,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,298.15,295.94,297.63,297.04,291.19,1.0,0.91,0.77,0.55,0.23,0.77,4.81,2.57,2.24,1.49,0.77,0.77,0.0,370.89,370.63,57614.02,0.0,9408.98,1.0,284.27,289.8,298.93,301.99,293.15,293.15,283.15,18019.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10203.76,0.0,668.21,2275.33,0.0,2262.0,0.71,1.0,0.0,3.0,1.0,0.0
18086700.0,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,296.87,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.5,296.93,297.15,293.15,0.0,0.0,291.17,0.8,0.49,0.48,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,298.32,296.01,297.71,297.02,291.16,1.0,0.9,0.76,0.55,0.24,0.76,4.72,2.52,2.2,1.46,0.77,0.77,0.0,388.67,388.44,57352.2,0.0,9149.31,1.0,284.27,289.78,299.0,302.05,293.15,293.15,283.15,18060.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10202.22,0.0,665.73,2275.33,0.0,2233.63,0.71,1.0,0.0,3.0,1.0,0.0
18087000.0,297.15,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.9,296.94,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.63,296.94,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,296.99,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.45,296.96,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,298.48,296.07,297.81,297.04,291.13,1.0,0.89,0.75,0.55,0.25,0.75,4.62,2.47,2.15,1.43,0.76,0.76,0.0,404.93,404.73,56941.0,0.0,8837.77,1.0,284.27,289.77,299.06,302.09,293.15,293.15,283.15,18137.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10180.46,0.0,659.29,2275.33,0.0,2202.67,0.7,1.0,0.0,3.0,1.0,0.0
18087300.0,297.17,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.9,297.0,297.15,293.15,0.0,0.0,291.12,0.84,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.12,0.84,0.64,0.45,297.04,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.43,296.97,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,298.65,296.12,297.91,297.07,291.12,1.0,0.89,0.74,0.55,0.26,0.74,4.55,2.43,2.12,1.41,0.76,0.76,0.0,410.32,410.0,56610.39,0.0,8565.77,1.0,284.27,289.76,299.11,302.13,293.15,293.15,283.15,18138.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10163.17,0.0,651.49,2275.33,0.0,2172.86,0.7,1.0,0.0,3.0,1.0,0.0
18087600.0,297.19,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.9,297.05,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.58,297.04,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.44,0.42,296.98,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,298.82,296.16,298.02,297.1,291.12,1.0,0.88,0.73,0.55,0.27,0.73,4.5,2.4,2.1,1.39,0.76,0.76,0.0,410.21,410.0,56410.92,0.0,8354.88,1.0,284.27,289.76,299.16,302.17,293.15,293.15,283.15,18099.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10156.77,0.0,645.09,2275.33,0.0,2149.33,0.7,1.0,0.0,3.0,1.0,0.0
18087900.0,297.22,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.9,297.09,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.57,297.08,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.42,296.99,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,298.98,296.21,298.13,297.14,291.13,1.0,0.88,0.73,0.55,0.27,0.73,4.47,2.38,2.08,1.38,0.76,0.76,0.0,410.12,410.0,56364.63,0.0,8229.2,1.0,284.27,289.77,299.2,302.21,293.15,293.15,283.15,18040.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10164.79,0.0,641.69,2275.33,0.0,2134.01,0.7,1.0,0.0,3.0,1.0,0.0
18088200.0,297.25,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.9,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.41,297.0,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,299.15,296.25,298.23,297.18,291.15,1.0,0.88,0.72,0.55,0.28,0.72,4.45,2.38,2.08,1.37,0.76,0.76,0.0,410.05,410.0,56454.21,0.0,8165.6,1.0,284.27,289.78,299.24,302.25,293.15,293.15,283.15,17976.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10186.25,0.0,641.6,2275.33,0.0,2125.95,0.7,1.0,0.0,3.0,1.0,0.0
18088500.0,297.27,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.9,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.42,297.01,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,299.32,296.28,298.33,297.2,291.17,1.0,0.87,0.71,0.55,0.29,0.71,4.45,2.37,2.07,1.37,0.76,0.76,0.0,409.99,410.0,56675.4,0.0,8154.03,1.0,284.27,289.79,299.28,302.3,293.15,293.15,283.15,17914.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10221.56,0.0,645.09,2275.33,0.0,2124.36,0.7,1.0,0.0,3.0,1.0,0.0
18088800.0,297.3,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.9,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.42,297.03,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.48,296.32,298.43,297.22,291.18,1.0,0.88,0.7,0.55,0.3,0.7,4.45,2.38,2.08,1.38,0.77,0.77,0.0,409.95,410.0,57014.82,0.0,8181.39,1.0,284.27,289.79,299.32,302.36,293.15,293.15,283.15,17852.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10270.11,0.0,651.89,2275.33,0.0,2127.8,0.7,1.0,0.0,3.0,1.0,0.0
18089100.0,297.33,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.2,0.83,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.2,0.75,0.44,0.42,297.04,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,299.65,296.37,298.53,297.24,291.2,1.0,0.88,0.69,0.55,0.31,0.69,4.47,2.39,2.08,1.38,0.77,0.77,0.0,409.91,410.0,57477.44,0.0,8242.24,1.0,284.28,289.8,299.37,302.43,293.15,293.15,283.15,17791.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10333.33,0.0,662.26,2275.33,0.0,2135.88,0.7,1.0,0.0,3.0,1.0,0.0
18089400.0,297.35,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.22,0.83,0.61,0.59,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.22,0.75,0.45,0.43,297.06,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,299.82,296.41,298.63,297.26,291.22,1.0,0.88,0.68,0.55,0.32,0.68,4.49,2.4,2.09,1.39,0.78,0.78,0.0,409.88,410.0,58061.09,0.0,8329.78,1.0,284.28,289.81,299.42,302.5,293.15,293.15,283.15,17729.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10411.86,0.0,676.23,2275.33,0.0,2147.78,0.71,1.0,0.0,3.0,1.0,0.0
18089700.0,297.38,297.15,293.15,0.0,0.0,291.24,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,0.84,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.24,0.83,0.6,0.43,297.2,297.15,293.15,0.0,0.0,291.24,0.76,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,299.98,296.47,298.72,297.28,291.24,1.0,0.88,0.67,0.55,0.33,0.67,4.52,2.41,2.11,1.39,0.78,0.78,0.0,409.86,410.0,58770.11,0.0,8439.71,1.0,284.28,289.82,299.47,302.59,293.15,293.15,283.15,17668.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10507.22,0.0,694.02,2275.33,0.0,2162.98,0.72,1.0,0.0,3.0,1.0,0.0
18090000.0,297.4,297.15,293.15,0.0,0.0,291.27,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.27,0.84,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.27,0.83,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.27,0.76,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.27,291.15,300.15,296.53,298.82,297.29,291.27,1.0,0.89,0.66,0.55,0.34,0.66,4.55,2.43,2.12,1.4,0.79,0.79,0.0,409.84,410.0,59606.2,0.0,8567.9,1.0,284.29,289.83,299.53,302.7,293.15,293.15,283.15,17606.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10620.67,0.0,715.75,2275.33,0.0,2180.66,0.72,1.0,0.0,3.0,1.0,0.0
18090300.0,297.42,297.15,293.15,0.0,0.0,291.29,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.29,0.85,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.29,0.83,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,300.32,296.6,298.91,297.3,291.29,1.0,0.89,0.65,0.55,0.35,0.65,4.58,2.44,2.13,1.41,0.8,0.8,0.0,409.84,410.0,60548.36,0.0,8704.4,1.0,284.29,289.83,299.61,302.82,293.15,293.15,283.15,17552.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10750.82,0.0,741.47,2275.33,0.0,2200.85,0.73,1.0,0.0,3.0,1.0,0.0
18090600.0,297.44,297.15,293.15,0.0,0.0,291.3,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.3,0.86,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.3,0.84,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.3,0.77,0.48,0.47,297.1,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.39,291.3,291.15,300.48,296.68,299.01,297.31,291.3,1.0,0.89,0.64,0.55,0.36,0.64,4.61,2.46,2.15,1.42,0.81,0.81,0.0,409.84,410.0,61566.76,0.0,8838.43,1.0,284.3,289.84,299.69,302.95,293.15,293.15,283.15,17509.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10894.18,0.0,770.79,2275.33,0.0,2222.77,0.74,1.0,0.0,3.0,1.0,0.0
18090900.0,297.45,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.32,0.86,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.32,0.84,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.32,0.78,0.49,0.47,297.1,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,300.65,296.77,299.1,297.32,291.32,1.0,0.9,0.62,0.55,0.38,0.62,4.64,2.48,2.16,1.43,0.82,0.82,0.0,409.85,410.0,62644.95,0.0,8968.76,1.0,284.3,289.85,299.77,303.09,293.15,293.15,283.15,17474.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11048.95,0.0,803.16,2275.33,0.0,2244.75,0.75,1.0,0.0,3.0,1.0,0.0
18091200.0,297.47,297.15,293.15,0.0,0.0,291.34,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.34,0.87,0.7,0.66,297.18,297.15,293.15,0.0,0.0,291.34,0.84,0.63,0.45,297.2,297.15,293.15,0.0,0.0,291.34,0.78,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,300.82,296.86,299.19,297.32,291.34,1.0,0.9,0.61,0.55,0.39,0.61,4.67,2.49,2.18,1.44,0.83,0.83,0.0,409.85,410.0,63779.75,0.0,9095.17,1.0,284.3,289.85,299.86,303.24,293.15,293.15,283.15,17444.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11215.07,0.0,838.55,2275.33,0.0,2266.73,0.77,1.0,0.0,3.0,1.0,0.0
18091500.0,297.48,297.15,293.15,0.0,0.0,291.35,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.35,0.88,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.35,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.35,0.79,0.51,0.49,297.1,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,300.98,296.96,299.28,297.32,291.35,1.0,0.91,0.6,0.55,0.4,0.6,4.7,2.51,2.19,1.45,0.84,0.84,0.0,409.86,410.0,64962.3,0.0,9218.57,1.0,284.31,289.86,299.96,303.39,293.15,293.15,283.15,17418.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11391.63,0.0,876.76,2275.33,0.0,2288.16,0.78,1.0,0.0,3.0,1.0,0.0
18091800.0,297.49,297.15,293.15,0.0,0.0,291.37,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.37,0.88,0.72,0.69,297.18,297.15,293.15,0.0,0.0,291.37,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.37,0.79,0.52,0.49,297.1,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,301.15,297.06,299.37,297.33,291.37,1.0,0.91,0.58,0.55,0.42,0.58,4.72,2.52,2.2,1.46,0.85,0.85,0.0,409.86,410.0,66191.64,0.0,9339.69,1.0,284.31,289.86,300.06,303.56,293.15,293.15,283.15,17396.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11578.74,0.0,917.81,2275.33,0.0,2309.04,0.79,1.0,0.0,3.0,1.0,0.0
18092100.0,297.5,297.15,293.15,0.0,0.0,291.38,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.38,0.89,0.74,0.7,297.18,297.15,293.15,0.0,0.0,291.38,0.85,0.64,0.46,297.19,297.15,293.15,0.0,0.0,291.38,0.8,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.39,291.38,291.15,301.32,297.16,299.46,297.33,291.38,1.0,0.91,0.57,0.55,0.43,0.57,4.75,2.54,2.21,1.47,0.86,0.86,0.0,409.86,410.0,67460.1,0.0,9459.65,1.0,284.32,289.87,300.17,303.73,293.15,293.15,283.15,17377.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11775.55,0.0,961.52,2275.33,0.0,2328.99,0.8,1.0,0.0,3.0,1.0,0.0
18092400.0,297.51,297.15,293.15,0.0,0.0,291.4,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.4,0.9,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.4,0.86,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.4,0.8,0.53,0.51,297.11,297.15,293.15,0.0,0.0,291.4,0.67,0.3,1.39,291.4,291.15,301.48,297.27,299.55,297.33,291.4,1.0,0.92,0.56,0.55,0.44,0.56,4.77,2.55,2.22,1.48,0.88,0.88,0.0,409.86,410.0,68766.48,0.0,9579.06,1.0,284.32,289.88,300.28,303.91,293.15,293.15,283.15,17361.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11982.07,0.0,1007.88,2275.33,0.0,2348.07,0.82,1.0,0.0,3.0,1.0,0.0
18092700.0,297.51,297.15,293.15,0.0,0.0,291.42,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.42,0.9,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.42,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.42,0.81,0.53,0.51,297.11,297.15,293.15,0.0,0.0,291.42,0.67,0.3,1.39,291.42,291.15,301.65,297.39,299.64,297.34,291.42,1.0,0.92,0.54,0.55,0.46,0.54,4.8,2.56,2.24,1.48,0.89,0.89,0.0,409.87,410.0,70101.48,0.0,9698.6,1.0,284.32,289.88,300.39,304.09,293.15,293.15,283.15,17351.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12197.18,0.0,1056.61,2275.33,0.0,2365.96,0.83,1.0,0.0,3.0,1.0,0.0
18093000.0,297.52,297.15,293.15,0.0,0.0,291.41,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.41,0.91,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.41,0.86,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.41,0.81,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.41,0.67,0.3,1.39,291.41,291.15,301.82,297.5,299.73,297.34,291.41,1.0,0.92,0.53,0.55,0.47,0.53,4.82,2.58,2.25,1.49,0.91,0.91,0.0,409.87,410.0,71851.73,0.0,9816.93,1.0,284.33,289.87,300.51,304.3,293.15,293.15,283.15,17783.41,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12483.41,0.0,1140.5,2275.33,0.0,2388.68,0.85,1.0,0.0,3.0,1.0,0.0
18093300.0,297.5,297.15,293.15,0.0,0.0,291.3,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.3,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.3,0.81,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,301.98,297.62,299.81,297.32,291.3,1.0,0.92,0.51,0.55,0.49,0.51,4.84,2.59,2.26,1.5,0.91,0.91,0.0,409.92,410.0,74812.81,0.0,9909.76,1.0,284.31,289.77,300.64,304.57,293.15,293.15,283.15,19881.37,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12974.95,0.0,1350.46,2275.33,0.0,2446.09,0.9,1.0,0.0,3.0,1.0,0.0
18093600.0,297.47,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,297.08,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.15,297.74,299.89,297.29,291.19,1.0,0.93,0.5,0.55,0.5,0.5,4.85,2.59,2.26,1.5,0.9,0.9,0.0,409.98,410.0,77583.23,0.0,9955.13,1.0,284.3,289.67,300.76,304.84,293.15,293.15,283.15,22454.02,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13454.05,0.0,1588.79,2275.33,0.0,2510.49,0.95,1.0,0.0,3.0,1.0,0.0
18093900.0,297.46,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,297.07,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.28,297.84,299.96,297.29,291.2,1.0,0.93,0.48,0.55,0.52,0.48,4.86,2.59,2.26,1.5,0.9,0.9,0.0,409.97,410.0,78284.8,0.0,9978.09,1.0,284.3,289.67,300.84,304.98,293.15,293.15,283.15,22611.75,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13589.05,0.0,1622.67,2275.33,0.0,2530.87,0.96,1.0,0.0,3.0,1.0,0.0
18094200.0,297.45,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.82,0.78,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.36,297.9,300.0,297.28,291.14,1.0,0.93,0.47,0.55,0.53,0.47,4.86,2.6,2.27,1.5,0.9,0.9,0.0,409.98,410.0,79769.48,0.0,10001.9,1.0,284.29,289.61,300.91,305.12,293.15,293.15,283.15,24237.41,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13862.67,0.0,1773.27,2275.33,0.0,2561.85,0.99,1.0,0.0,3.0,1.0,0.0
18094500.0,297.44,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.78,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.38,297.92,300.01,297.28,291.18,1.0,0.93,0.46,0.55,0.54,0.46,4.87,2.6,2.27,1.51,0.9,0.9,0.0,409.97,410.0,79259.55,0.0,10022.25,1.0,284.3,289.65,300.92,305.13,293.15,293.15,283.15,23395.57,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13768.99,0.0,1700.72,2275.33,0.0,2570.28,0.97,1.0,0.0,3.0,1.0,0.0
18094800.0,297.43,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.94,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.37,297.92,300.01,297.28,291.16,1.0,0.93,0.44,0.55,0.56,0.44,4.88,2.6,2.27,1.51,0.9,0.9,0.0,409.96,410.0,79684.91,0.0,10063.36,1.0,284.3,289.63,300.92,305.15,293.15,293.15,283.15,23801.0,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13848.57,0.0,1746.95,2275.33,0.0,2573.72,0.98,1.0,0.0,3.0,1.0,0.0
18095100.0,297.42,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.14,0.94,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.33,297.9,299.98,297.27,291.14,1.0,0.93,0.43,0.55,0.57,0.43,4.88,2.61,2.27,1.51,0.9,0.9,0.0,409.97,410.0,79709.28,0.0,10092.04,1.0,284.29,289.61,300.9,305.14,293.15,293.15,283.15,24146.26,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13842.52,0.0,1765.81,2275.33,0.0,2597.38,0.98,1.0,0.0,3.0,1.0,0.0
18095400.0,297.41,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.27,297.86,299.95,297.27,291.16,1.0,0.93,0.41,0.55,0.59,0.41,4.89,2.61,2.28,1.51,0.9,0.9,0.0,409.95,410.0,79111.27,0.0,10132.82,1.0,284.3,289.64,300.86,305.06,293.15,293.15,283.15,23438.74,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13730.3,0.0,1706.03,2275.33,0.0,2589.34,0.97,1.0,0.0,3.0,1.0,0.0
18095700.0,297.4,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.21,297.82,299.91,297.26,291.16,1.0,0.93,0.4,0.55,0.6,0.4,4.9,2.62,2.28,1.51,0.9,0.9,0.0,409.95,410.0,78777.77,0.0,10173.94,1.0,284.3,289.63,300.82,305.01,293.15,293.15,283.15,23299.16,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13658.86,0.0,1686.03,2275.33,0.0,2598.88,0.97,1.0,0.0,3.0,1.0,0.0
18096000.0,297.39,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.15,297.77,299.88,297.26,291.12,1.0,0.93,0.38,0.55,0.62,0.38,4.91,2.62,2.29,1.52,0.9,0.9,0.0,409.96,410.0,79003.05,0.0,10219.23,1.0,284.29,289.6,300.78,304.97,293.15,293.15,283.15,23849.31,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13692.35,0.0,1731.11,2275.33,0.0,2604.25,0.98,1.0,0.0,3.0,1.0,0.0
18096300.0,297.38,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.96,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.1,297.74,299.85,297.25,291.18,1.0,0.93,0.37,0.55,0.63,0.37,4.92,2.63,2.29,1.52,0.9,0.9,0.0,409.94,410.0,77922.77,0.0,10262.18,1.0,284.3,289.65,300.74,304.88,293.15,293.15,283.15,22612.33,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13488.82,0.0,1617.96,2275.33,0.0,2598.32,0.96,1.0,0.0,3.0,1.0,0.0
18096600.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.08,297.72,299.84,297.25,291.16,1.0,0.94,0.35,0.55,0.65,0.35,4.93,2.63,2.3,1.52,0.9,0.9,0.0,409.94,410.0,78165.04,0.0,10323.53,1.0,284.29,289.63,300.72,304.86,293.15,293.15,283.15,22824.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13529.06,0.0,1645.57,2275.33,0.0,2589.81,0.96,1.0,0.0,3.0,1.0,0.0
18096900.0,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.52,297.04,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.09,297.72,299.84,297.24,291.16,1.0,0.94,0.33,0.55,0.67,0.33,4.94,2.64,2.3,1.53,0.9,0.9,0.0,409.95,410.0,78319.73,0.0,10372.52,1.0,284.29,289.62,300.72,304.87,293.15,293.15,283.15,23054.73,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13547.1,0.0,1661.67,2275.33,0.0,2601.03,0.96,1.0,0.0,3.0,1.0,0.0
18097200.0,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.52,297.03,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.15,297.74,299.87,297.24,291.14,1.0,0.94,0.32,0.55,0.68,0.32,4.95,2.64,2.31,1.53,0.9,0.9,0.0,409.94,410.0,79033.75,0.0,10428.31,1.0,284.29,289.61,300.74,304.92,293.15,293.15,283.15,23680.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13676.34,0.0,1725.56,2275.33,0.0,2595.91,0.98,1.0,0.0,3.0,1.0,0.0
18097500.0,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.52,297.03,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.26,297.79,299.92,297.23,291.15,1.0,0.94,0.3,0.55,0.7,0.3,4.96,2.65,2.31,1.53,0.9,0.9,0.0,409.94,410.0,79512.45,0.0,10475.53,1.0,284.29,289.61,300.79,305.0,293.15,293.15,283.15,24025.33,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13761.49,0.0,1756.29,2275.33,0.0,2604.64,0.98,1.0,0.0,3.0,1.0,0.0
18097800.0,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.53,297.03,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.4,297.85,299.99,297.23,291.14,1.0,0.94,0.29,0.55,0.71,0.29,4.97,2.66,2.32,1.54,0.9,0.9,0.0,409.93,410.0,80448.81,0.0,10537.1,1.0,284.29,289.6,300.85,305.1,293.15,293.15,283.15,24695.34,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13938.62,0.0,1831.33,2275.33,0.0,2601.79,1.0,1.0,0.0,3.0,1.0,0.0
18098100.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.57,297.91,300.09,297.22,291.17,1.0,0.94,0.27,0.55,0.73,0.27,4.99,2.66,2.32,1.54,0.9,0.9,0.0,409.92,410.0,80971.27,0.0,10605.91,1.0,284.29,289.61,300.91,305.19,293.15,293.15,283.15,24724.93,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14036.55,0.0,1850.04,2275.33,0.0,2603.35,1.0,1.0,0.0,3.0,1.0,0.0
18098400.0,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.53,297.03,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.77,297.98,300.19,297.23,291.21,1.0,0.95,0.25,0.55,0.75,0.25,5.0,2.67,2.33,1.55,0.91,0.91,0.0,409.9,410.0,81412.16,0.0,10692.31,1.0,284.3,289.64,300.97,305.28,293.15,293.15,283.15,24394.92,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14122.11,0.0,1848.66,2275.33,0.0,2597.56,1.0,1.0,0.0,3.0,1.0,0.0
18098700.0,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.26,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.26,0.82,0.56,0.53,297.03,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.98,298.04,300.3,297.23,291.26,1.0,0.95,0.24,0.55,0.76,0.24,5.03,2.68,2.34,1.55,0.92,0.92,0.0,409.88,410.0,81912.12,0.0,10800.2,1.0,284.31,289.67,301.04,305.38,293.15,293.15,283.15,23947.07,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14217.46,0.0,1846.79,2275.33,0.0,2591.37,1.0,1.0,0.0,3.0,1.0,0.0
18099000.0,297.29,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.31,0.99,0.98,0.93,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.31,0.83,0.56,0.54,297.03,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,303.19,298.11,300.42,297.23,291.32,1.0,0.95,0.22,0.55,0.78,0.22,5.05,2.7,2.35,1.56,0.93,0.93,0.0,409.86,410.0,82449.42,0.0,10927.63,1.0,284.31,289.71,301.11,305.47,293.15,293.15,283.15,23407.76,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14317.93,0.0,1844.55,2275.33,0.0,2587.09,1.0,1.0,0.0,3.0,1.0,0.0
18099300.0,297.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.23,291.15,303.4,298.17,300.53,297.23,291.23,1.0,0.95,0.2,0.55,0.8,0.2,5.08,2.71,2.36,1.57,0.93,0.93,0.0,409.88,410.0,85084.74,0.0,11061.67,1.0,284.0,289.58,301.2,305.77,293.15,293.15,282.75,23285.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14948.14,0.0,1844.04,2275.33,0.0,2639.14,1.0,1.0,0.0,3.0,1.0,0.0
18099600.0,297.2,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.9,297.19,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,290.98,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,290.98,0.83,0.57,0.54,297.01,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,303.61,298.23,300.62,297.18,290.98,1.0,0.96,0.18,0.55,0.82,0.18,5.08,2.71,2.37,1.57,0.9,0.9,0.0,410.03,410.0,89099.52,0.0,11084.95,1.0,283.41,289.27,301.24,306.0,293.15,293.15,282.15,24613.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15587.01,0.0,1849.58,2275.33,0.0,2747.71,1.0,1.0,0.0,3.0,1.0,0.0
18099900.0,297.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.9,297.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.07,0.83,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.07,291.15,303.79,298.27,300.71,297.15,291.07,1.0,0.95,0.17,0.55,0.83,0.17,5.07,2.71,2.36,1.57,0.9,0.9,0.0,410.03,410.0,87565.84,0.0,11037.33,1.0,283.63,289.37,301.24,305.81,293.15,293.15,282.45,24867.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15092.83,0.0,1850.64,2275.33,0.0,2692.59,1.0,1.0,0.0,3.0,1.0,0.0
18100200.0,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.95,298.31,300.8,297.17,291.12,1.0,0.95,0.15,0.55,0.85,0.15,5.07,2.71,2.36,1.57,0.9,0.9,0.0,410.0,410.0,87429.25,0.0,11021.86,1.0,283.67,289.41,301.3,305.91,293.15,293.15,282.45,24729.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15231.24,0.0,1850.06,2275.33,0.0,2671.28,1.0,1.0,0.0,3.0,1.0,0.0
18100500.0,297.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.56,0.54,296.99,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.07,298.34,300.87,297.18,291.24,1.0,0.95,0.13,0.55,0.87,0.13,5.07,2.71,2.36,1.57,0.91,0.91,0.0,409.98,410.0,86022.2,0.0,11020.55,1.0,283.91,289.54,301.31,305.81,293.15,293.15,282.75,24428.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14833.77,0.0,1848.8,2275.33,0.0,2630.11,1.0,1.0,0.0,3.0,1.0,0.0
18100800.0,297.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.04,0.83,0.57,0.54,296.99,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.15,298.36,300.91,297.18,291.04,1.0,0.95,0.11,0.55,0.89,0.11,5.07,2.71,2.36,1.57,0.89,0.89,0.0,410.0,410.0,89419.73,0.0,11045.62,1.0,283.42,289.3,301.38,306.16,293.15,293.15,282.15,25200.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15703.21,0.0,1852.02,2275.33,0.0,2717.84,1.0,1.0,0.0,3.0,1.0,0.0
18101100.0,297.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.54,296.98,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.13,291.15,304.19,298.37,300.93,297.17,291.13,1.0,0.95,0.1,0.55,0.9,0.1,5.07,2.71,2.36,1.57,0.9,0.9,0.0,410.05,410.0,87912.28,0.0,11022.45,1.0,283.64,289.4,301.35,305.97,293.15,293.15,282.45,25052.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15205.38,0.0,1851.41,2275.33,0.0,2682.07,1.0,1.0,0.0,3.0,1.0,0.0
18101400.0,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.89,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.21,298.37,300.94,297.17,291.15,1.0,0.95,0.08,0.55,0.92,0.08,5.06,2.7,2.36,1.56,0.9,0.9,0.0,410.02,410.0,87594.09,0.0,10986.55,1.0,283.68,289.43,301.36,305.99,293.15,293.15,282.45,24941.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15285.3,0.0,1850.94,2275.33,0.0,2664.49,1.0,1.0,0.0,3.0,1.0,0.0
18101700.0,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.89,297.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.54,296.98,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.21,298.37,300.95,297.18,291.07,1.0,0.95,0.06,0.55,0.94,0.06,5.06,2.7,2.36,1.56,0.89,0.89,0.0,410.03,410.0,89108.6,0.0,10993.44,1.0,283.46,289.33,301.41,306.21,293.15,293.15,282.15,25067.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15803.79,0.0,1851.47,2275.33,0.0,2700.85,1.0,1.0,0.0,3.0,1.0,0.0
18102000.0,297.13,297.15,293.15,0.0,0.0,291.27,0.99,0.98,0.88,297.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.57,0.54,296.97,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,304.2,298.37,300.94,297.19,291.27,1.0,0.95,0.05,0.55,0.95,0.05,5.06,2.7,2.36,1.56,0.91,0.91,0.0,409.97,410.0,85803.37,0.0,10961.52,1.0,283.95,289.58,301.35,305.88,293.15,293.15,282.75,24236.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14949.77,0.0,1848.0,2275.33,0.0,2613.95,1.0,1.0,0.0,3.0,1.0,0.0
18102300.0,297.1,297.15,293.15,0.0,0.0,291.11,0.99,0.97,0.88,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.54,296.97,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.18,298.37,300.92,297.17,291.11,1.0,0.95,0.03,0.55,0.97,0.03,5.05,2.7,2.35,1.56,0.9,0.9,0.0,410.07,410.0,87769.12,0.0,10934.96,1.0,283.64,289.39,301.35,305.97,293.15,293.15,282.45,25192.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15185.62,0.0,1851.99,2275.33,0.0,2684.11,1.0,1.0,0.0,3.0,1.0,0.0
18102600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.87,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.15,298.36,300.92,297.19,291.15,1.0,0.95,0.01,0.55,0.99,0.01,5.05,2.7,2.35,1.56,0.9,0.9,0.0,410.02,410.0,87430.06,0.0,10924.86,1.0,283.69,289.44,301.38,306.04,293.15,293.15,282.45,24761.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15321.24,0.0,1850.19,2275.33,0.0,2665.26,1.0,1.0,0.0,3.0,1.0,0.0
18102900.0,297.11,297.15,293.15,0.0,0.0,291.22,0.99,0.96,0.86,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.12,298.36,300.9,297.19,291.22,1.0,0.95,0.0,0.55,1.0,0.0,5.04,2.69,2.35,1.56,0.9,0.9,0.0,410.02,410.0,85834.56,0.0,10873.94,1.0,283.91,289.53,301.32,305.81,293.15,293.15,282.75,24698.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14815.58,0.0,1849.93,2275.33,0.0,2629.81,1.0,1.0,0.0,3.0,1.0,0.0
18103200.0,297.12,297.15,293.15,0.0,0.0,291.25,0.99,0.96,0.86,297.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.1,298.35,300.89,297.2,291.25,1.0,0.95,0.0,0.55,1.0,0.0,5.04,2.69,2.35,1.56,0.91,0.91,0.0,409.98,410.0,85606.45,0.0,10873.4,1.0,283.95,289.56,301.34,305.86,293.15,293.15,282.75,24317.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14917.59,0.0,1848.34,2275.33,0.0,2618.4,1.0,1.0,0.0,3.0,1.0,0.0
18103500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.85,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.09,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.09,291.15,304.09,298.35,300.88,297.18,291.09,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.69,2.34,1.55,0.89,0.89,0.0,410.08,410.0,87537.27,0.0,10838.93,1.0,283.63,289.38,301.33,305.94,293.15,293.15,282.45,25369.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15143.29,0.0,1852.73,2275.33,0.0,2684.16,1.0,1.0,0.0,3.0,1.0,0.0
18103800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.85,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,298.35,300.89,297.2,291.13,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.69,2.34,1.55,0.9,0.9,0.0,410.02,410.0,87206.3,0.0,10824.92,1.0,283.69,289.42,301.36,306.02,293.15,293.15,282.45,24979.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15282.63,0.0,1851.1,2275.33,0.0,2662.47,1.0,1.0,0.0,3.0,1.0,0.0
18104100.0,297.11,297.15,293.15,0.0,0.0,291.21,0.98,0.93,0.84,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.11,298.35,300.9,297.2,291.22,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.69,2.34,1.55,0.91,0.91,0.0,410.01,410.0,85805.29,0.0,10822.16,1.0,283.91,289.53,301.33,305.84,293.15,293.15,282.75,24590.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14825.53,0.0,1849.48,2275.33,0.0,2631.07,1.0,1.0,0.0,3.0,1.0,0.0
18104400.0,297.09,297.15,293.15,0.0,0.0,291.01,0.98,0.93,0.84,297.3,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.01,0.87,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.01,0.83,0.57,0.55,296.95,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,304.15,298.36,300.92,297.19,291.01,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.69,2.34,1.55,0.89,0.89,0.0,410.07,410.0,89040.57,0.0,10811.55,1.0,283.41,289.28,301.38,306.14,293.15,293.15,282.15,25566.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15648.79,0.0,1853.55,2275.33,0.0,2711.37,1.0,1.0,0.0,3.0,1.0,0.0
18104700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.98,0.92,0.83,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.17,291.15,304.21,298.37,300.97,297.23,291.17,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.69,2.34,1.55,0.9,0.9,0.0,409.92,410.0,87139.8,0.0,10835.0,1.0,283.73,289.47,301.39,306.06,293.15,293.15,282.45,24575.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15407.81,0.0,1849.42,2275.33,0.0,2639.13,1.0,1.0,0.0,3.0,1.0,0.0
18105000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.92,0.83,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.15,291.15,304.28,298.39,301.0,297.22,291.15,1.0,0.95,0.0,0.55,1.0,0.0,5.04,2.69,2.35,1.56,0.9,0.9,0.0,409.97,410.0,87543.15,0.0,10856.46,1.0,283.68,289.43,301.37,306.0,293.15,293.15,282.45,24982.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15284.9,0.0,1851.12,2275.33,0.0,2657.39,1.0,1.0,0.0,3.0,1.0,0.0
18105300.0,297.13,297.15,293.15,0.0,0.0,291.08,0.98,0.91,0.82,297.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.08,0.88,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.09,0.84,0.58,0.56,296.99,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.08,291.15,304.36,298.4,301.05,297.23,291.08,1.0,0.95,0.0,0.55,1.0,0.0,5.05,2.7,2.35,1.56,0.89,0.89,0.0,409.96,410.0,89212.66,0.0,10923.58,1.0,283.46,289.34,301.43,306.24,293.15,293.15,282.15,25004.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15833.03,0.0,1851.21,2275.33,0.0,2690.85,1.0,1.0,0.0,3.0,1.0,0.0
18105600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.97,0.91,0.82,297.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.07,0.89,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.45,298.42,301.09,297.22,291.07,1.0,0.95,0.0,0.55,1.0,0.0,5.05,2.7,2.35,1.56,0.89,0.89,0.0,409.99,410.0,89530.05,0.0,10945.23,1.0,283.42,289.31,301.43,306.21,293.15,293.15,282.15,25339.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15744.06,0.0,1852.6,2275.33,0.0,2700.61,1.0,1.0,0.0,3.0,1.0,0.0
18105900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.81,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.54,298.43,301.14,297.23,291.17,1.0,0.95,0.0,0.55,1.0,0.0,5.06,2.7,2.36,1.56,0.9,0.9,0.0,409.98,410.0,88176.38,0.0,10970.09,1.0,283.64,289.42,301.42,306.05,293.15,293.15,282.45,25025.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15273.69,0.0,1851.29,2275.33,0.0,2666.4,1.0,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.21,0.97,0.9,0.81,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.21,0.9,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.63,298.45,301.2,297.24,291.21,1.0,0.95,0.0,0.55,1.0,0.0,5.07,2.71,2.36,1.56,0.9,0.9,0.0,409.94,410.0,88058.05,0.0,11008.25,1.0,283.68,289.46,301.43,306.09,293.15,293.15,282.45,24686.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15387.9,0.0,1849.88,2275.33,0.0,2649.68,1.0,1.0,0.0,3.0,1.0,0.0
18106500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.97,0.89,0.81,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.57,296.98,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.73,298.46,301.25,297.24,291.14,1.0,0.95,0.0,0.55,1.0,0.0,5.08,2.71,2.36,1.57,0.9,0.9,0.0,409.94,410.0,89664.74,0.0,11057.05,1.0,283.46,289.37,301.48,306.29,293.15,293.15,282.15,24849.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15914.31,0.0,1850.56,2275.33,0.0,2680.24,1.0,1.0,0.0,3.0,1.0,0.0
18106800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.89,0.8,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.57,296.98,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.82,298.48,301.3,297.24,291.13,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.9,0.9,0.0,409.96,410.0,90069.56,0.0,11108.71,1.0,283.43,289.35,301.49,306.3,293.15,293.15,282.15,24952.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15854.32,0.0,1850.99,2275.33,0.0,2694.78,1.0,1.0,0.0,3.0,1.0,0.0
18107100.0,297.12,297.15,293.15,0.0,0.0,291.05,0.97,0.89,0.8,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.05,0.92,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.05,0.84,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.05,291.15,304.91,298.49,301.35,297.24,291.05,1.0,0.96,0.0,0.55,1.0,0.0,5.1,2.72,2.37,1.57,0.89,0.89,0.0,409.97,410.0,91742.68,0.0,11163.61,1.0,283.19,289.24,301.52,306.47,293.15,293.15,281.85,25172.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16366.21,0.0,1851.91,2275.33,0.0,2729.68,1.0,1.0,0.0,3.0,1.0,0.0
18107400.0,297.13,297.15,293.15,0.0,0.0,291.27,0.97,0.88,0.79,297.38,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.27,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.27,0.84,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,305.0,298.5,301.4,297.25,291.27,1.0,0.96,0.0,0.55,1.0,0.0,5.1,2.73,2.38,1.57,0.91,0.91,0.0,409.91,410.0,88562.74,0.0,11190.65,1.0,283.69,289.49,301.48,306.15,293.15,293.15,282.45,24273.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15482.06,0.0,1848.16,2275.33,0.0,2643.9,1.0,1.0,0.0,3.0,1.0,0.0
