time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.88,0.79,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.13,0.93,0.8,0.56,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.08,298.51,301.43,297.24,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.9,0.9,0.0,409.99,410.0,90705.84,0.0,11236.73,1.0,283.38,289.32,301.49,306.27,293.15,293.15,282.15,25090.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15773.34,0.0,1851.57,2275.33,0.0,2709.94,1.0,1.0,0.0,3.0,1.0,0.0
18108000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.96,0.87,0.79,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.19,0.94,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.6,0.58,296.98,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.15,298.52,301.48,297.26,291.19,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.74,2.39,1.58,0.91,0.91,0.0,409.93,410.0,90560.82,0.0,11309.73,1.0,283.43,289.38,301.53,306.37,293.15,293.15,282.15,24480.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15948.76,0.0,1849.02,2275.33,0.0,2693.31,1.0,1.0,0.0,3.0,1.0,0.0
18108300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.96,0.87,0.78,297.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.1,0.95,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.1,291.15,305.21,298.52,301.51,297.25,291.1,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.58,0.9,0.9,0.0,409.95,410.0,92147.08,0.0,11352.87,1.0,283.2,289.27,301.54,306.49,293.15,293.15,281.85,24859.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16430.23,0.0,1850.6,2275.33,0.0,2726.94,1.0,1.0,0.0,3.0,1.0,0.0
18108600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.96,0.86,0.78,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.08,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,305.26,298.53,301.54,297.25,291.08,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.75,2.39,1.59,0.89,0.89,0.0,409.97,410.0,92440.27,0.0,11395.87,1.0,283.16,289.24,301.54,306.48,293.15,293.15,281.85,25124.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16345.62,0.0,1851.71,2275.33,0.0,2740.88,1.0,1.0,0.0,3.0,1.0,0.0
18108900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.86,0.77,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.29,298.53,301.56,297.25,291.18,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.9,0.9,0.0,409.96,410.0,91043.02,0.0,11444.15,1.0,283.38,289.34,301.51,306.3,293.15,293.15,282.15,24803.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15830.52,0.0,1850.37,2275.33,0.0,2711.99,1.0,1.0,0.0,3.0,1.0,0.0
18109200.0,297.13,297.15,293.15,0.0,0.0,291.21,0.96,0.85,0.77,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.21,0.97,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,305.32,298.53,301.57,297.26,291.22,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.59,0.91,0.91,0.0,409.92,410.0,90871.36,0.0,11504.83,1.0,283.42,289.38,301.51,306.32,293.15,293.15,282.15,24485.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15931.85,0.0,1849.04,2275.33,0.0,2699.85,1.0,1.0,0.0,3.0,1.0,0.0
18109500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.96,0.85,0.77,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.14,0.98,0.91,0.63,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.33,298.52,301.58,297.26,291.14,1.0,0.97,0.0,0.55,1.0,0.0,5.17,2.76,2.41,1.6,0.9,0.9,0.0,409.92,410.0,92425.89,0.0,11574.52,1.0,283.2,289.28,301.54,306.51,293.15,293.15,281.85,24674.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16472.52,0.0,1849.83,2275.33,0.0,2732.8,1.0,1.0,0.0,3.0,1.0,0.0
18109800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.96,0.84,0.76,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.12,0.98,0.93,0.65,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.33,298.52,301.58,297.26,291.12,1.0,0.97,0.0,0.55,1.0,0.0,5.19,2.77,2.42,1.6,0.9,0.9,0.0,409.94,410.0,92766.57,0.0,11644.78,1.0,283.16,289.26,301.54,306.49,293.15,293.15,281.85,24829.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16392.5,0.0,1850.48,2275.33,0.0,2749.63,1.0,1.0,0.0,3.0,1.0,0.0
18110100.0,297.12,297.15,293.15,0.0,0.0,291.04,0.96,0.84,0.76,297.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.04,0.99,0.95,0.66,297.16,297.15,293.15,0.0,0.0,291.04,0.86,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,305.33,298.52,301.58,297.26,291.03,1.0,0.97,0.0,0.55,1.0,0.0,5.2,2.78,2.42,1.61,0.89,0.89,0.0,409.96,410.0,94378.64,0.0,11714.86,1.0,282.93,289.15,301.55,306.64,293.15,293.15,281.55,25130.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16916.25,0.0,1851.73,2275.33,0.0,2785.82,1.0,1.0,0.0,3.0,1.0,0.0
18110400.0,297.13,297.15,293.15,0.0,0.0,291.24,0.95,0.83,0.75,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.24,1.0,0.97,0.68,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,305.31,298.52,301.57,297.26,291.24,1.0,0.97,0.0,0.55,1.0,0.0,5.21,2.78,2.43,1.61,0.91,0.91,0.0,409.9,410.0,91113.58,0.0,11753.05,1.0,283.42,289.4,301.5,306.31,293.15,293.15,282.15,24340.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15957.13,0.0,1848.43,2275.33,0.0,2705.45,1.0,1.0,0.0,3.0,1.0,0.0
18110700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.95,0.83,0.75,297.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.93,297.26,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,305.28,298.52,301.55,297.24,291.1,1.0,0.97,0.0,0.55,1.0,0.0,5.21,2.78,2.43,1.61,0.89,0.89,0.0,410.04,410.0,93163.23,0.0,11779.28,1.0,283.11,289.22,301.5,306.41,293.15,293.15,281.85,25307.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16250.79,0.0,1852.47,2275.33,0.0,2769.71,1.0,1.0,0.0,3.0,1.0,0.0
18111000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.82,0.74,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.25,298.52,301.54,297.26,291.13,1.0,0.97,0.0,0.55,1.0,0.0,5.21,2.78,2.43,1.61,0.9,0.9,0.0,410.02,410.0,92837.67,0.0,11766.1,1.0,283.16,289.26,301.53,306.49,293.15,293.15,281.85,24917.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16397.85,0.0,1850.84,2275.33,0.0,2752.59,1.0,1.0,0.0,3.0,1.0,0.0
18111300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.95,0.82,0.74,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.93,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,305.2,298.52,301.52,297.27,291.22,1.0,0.97,0.0,0.55,1.0,0.0,5.21,2.78,2.43,1.61,0.91,0.91,0.0,410.02,410.0,91404.35,0.0,11756.51,1.0,283.38,289.37,301.5,306.31,293.15,293.15,282.15,24550.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15876.33,0.0,1849.31,2275.33,0.0,2724.1,1.0,1.0,0.0,3.0,1.0,0.0
18111600.0,297.11,297.15,293.15,0.0,0.0,291.0,0.95,0.81,0.74,297.37,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.93,297.33,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.0,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,305.15,298.52,301.48,297.26,291.0,1.0,0.97,0.0,0.55,1.0,0.0,5.2,2.78,2.42,1.61,0.89,0.89,0.0,410.06,410.0,94626.45,0.0,11737.8,1.0,282.89,289.12,301.54,306.6,293.15,293.15,281.55,25560.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16806.71,0.0,1853.53,2275.33,0.0,2799.47,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.73,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.14,291.15,305.02,298.52,301.43,297.28,291.14,1.0,0.97,0.0,0.55,1.0,0.0,5.2,2.78,2.42,1.61,0.9,0.9,0.0,410.01,410.0,92567.23,0.0,11708.9,1.0,283.2,289.3,301.54,306.51,293.15,293.15,281.85,24732.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16490.51,0.0,1850.07,2275.33,0.0,2733.46,1.0,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.78,298.53,301.29,297.28,291.11,1.0,0.97,0.0,0.55,1.0,0.0,5.2,2.78,2.42,1.61,0.9,0.9,0.0,410.03,410.0,92874.36,0.0,11692.62,1.0,283.16,289.27,301.55,306.51,293.15,293.15,281.85,24991.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16412.72,0.0,1851.15,2275.33,0.0,2747.56,1.0,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.8,0.72,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.18,291.15,304.43,298.54,301.11,297.28,291.18,1.0,0.97,0.0,0.55,1.0,0.0,5.19,2.77,2.42,1.61,0.9,0.9,0.0,410.03,410.0,91426.28,0.0,11669.37,1.0,283.38,289.37,301.52,306.33,293.15,293.15,282.15,24775.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15890.35,0.0,1850.25,2275.33,0.0,2717.53,1.0,1.0,0.0,3.0,1.0,0.0
18112800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.72,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.01,298.53,300.89,297.28,291.18,1.0,0.97,0.0,0.55,1.0,0.0,5.19,2.77,2.42,1.6,0.9,0.9,0.0,410.03,410.0,91126.89,0.0,11640.6,1.0,283.42,289.4,301.52,306.34,293.15,293.15,282.15,24673.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15970.74,0.0,1849.83,2275.33,0.0,2705.89,1.0,1.0,0.0,3.0,1.0,0.0
18113100.0,297.12,297.15,293.15,0.0,0.0,291.24,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.24,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.55,298.51,300.64,297.28,291.24,1.0,0.97,0.0,0.55,1.0,0.0,5.18,2.77,2.41,1.6,0.91,0.91,0.0,410.02,410.0,89460.35,0.0,11603.79,1.0,283.65,289.51,301.49,306.17,293.15,293.15,282.45,24537.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15478.63,0.0,1849.26,2275.33,0.0,2676.33,1.0,1.0,0.0,3.0,1.0,0.0
18113400.0,297.1,297.15,293.15,0.0,0.0,291.0,0.93,0.78,0.71,297.31,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.0,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,303.07,298.48,300.38,297.27,291.0,1.0,0.97,0.0,0.55,1.0,0.0,5.17,2.76,2.41,1.6,0.88,0.88,0.0,410.07,410.0,92549.04,0.0,11576.07,1.0,283.16,289.26,301.5,306.46,293.15,293.15,281.85,25664.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16336.11,0.0,1853.96,2275.33,0.0,2768.4,1.0,1.0,0.0,3.0,1.0,0.0
18113700.0,297.11,297.15,293.15,0.0,0.0,291.1,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,302.59,298.43,300.12,297.28,291.1,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.41,1.6,0.89,0.89,0.0,410.03,410.0,90214.39,0.0,11525.87,1.0,283.47,289.42,301.45,306.3,293.15,293.15,282.15,25084.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15971.41,0.0,1851.54,2275.33,0.0,2714.64,1.0,1.0,0.0,3.0,1.0,0.0
18114000.0,297.12,297.15,293.15,0.0,0.0,291.26,0.92,0.77,0.69,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.94,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.26,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,302.14,298.37,299.89,297.29,291.26,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.75,2.4,1.59,0.91,0.91,0.0,410.02,410.0,86680.26,0.0,11484.5,1.0,283.96,289.65,301.36,305.93,293.15,293.15,282.75,24383.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15064.08,0.0,1848.62,2275.33,0.0,2646.62,1.0,1.0,0.0,3.0,1.0,0.0
18114300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.74,298.31,299.67,297.28,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.9,0.9,0.0,410.03,410.0,87912.25,0.0,11455.15,1.0,283.74,289.53,301.33,306.06,293.15,293.15,282.45,24749.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15478.9,0.0,1850.14,2275.33,0.0,2694.73,1.0,1.0,0.0,3.0,1.0,0.0
18114600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.91,0.75,0.68,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.6,0.58,296.95,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.43,298.26,299.5,297.27,291.07,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.75,2.39,1.59,0.89,0.89,0.0,410.06,410.0,87871.42,0.0,11407.42,1.0,283.69,289.48,301.28,305.97,293.15,293.15,282.45,25233.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15321.13,0.0,1852.16,2275.33,0.0,2718.67,1.0,1.0,0.0,3.0,1.0,0.0
18114900.0,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.13,291.15,301.22,298.22,299.38,297.26,291.13,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.59,0.89,0.89,0.0,410.07,410.0,86145.0,0.0,11344.98,1.0,283.91,289.56,301.2,305.73,293.15,293.15,282.75,25212.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14796.54,0.0,1852.08,2275.33,0.0,2688.93,1.0,1.0,0.0,3.0,1.0,0.0
18115200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.57,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.15,291.15,301.15,298.21,299.35,297.28,291.15,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.74,2.39,1.58,0.9,0.9,0.0,410.05,410.0,85767.91,0.0,11302.85,1.0,283.97,289.6,301.22,305.79,293.15,293.15,282.75,24801.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14918.71,0.0,1850.36,2275.33,0.0,2667.47,1.0,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.23,0.9,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.59,0.56,296.94,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,301.17,298.22,299.36,297.27,291.24,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.91,0.91,0.0,410.05,410.0,84288.72,0.0,11236.68,1.0,284.18,289.7,301.19,305.59,293.15,293.15,283.05,24662.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14461.99,0.0,1849.78,2275.33,0.0,2621.56,1.0,1.0,0.0,3.0,1.0,0.0
18115800.0,297.1,297.15,293.15,0.0,0.0,291.04,0.9,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.04,0.84,0.58,0.56,296.94,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,301.22,298.27,299.38,297.27,291.04,1.0,0.96,0.0,0.55,1.0,0.0,5.1,2.73,2.38,1.58,0.89,0.89,0.0,410.08,410.0,87744.62,0.0,11192.78,1.0,283.69,289.47,301.29,305.97,293.15,293.15,282.45,25467.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15307.63,0.0,1853.14,2275.33,0.0,2695.57,1.0,1.0,0.0,3.0,1.0,0.0
18116100.0,297.13,297.15,293.15,0.0,0.0,291.22,0.9,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.58,0.56,296.95,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,301.29,298.34,299.43,297.29,291.22,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.91,0.91,0.0,410.02,410.0,86028.38,0.0,11147.42,1.0,284.01,289.67,301.35,305.95,293.15,293.15,282.75,24338.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15136.99,0.0,1848.43,2275.33,0.0,2606.49,1.0,1.0,0.0,3.0,1.0,0.0
18116400.0,297.11,297.15,293.15,0.0,0.0,291.21,0.89,0.71,0.64,297.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.55,296.94,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,301.39,298.43,299.48,297.28,291.21,1.0,0.96,0.0,0.55,1.0,0.0,5.08,2.72,2.37,1.57,0.91,0.91,0.0,410.04,410.0,86745.24,0.0,11099.32,1.0,283.96,289.65,301.41,305.98,293.15,293.15,282.75,24493.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15097.72,0.0,1849.07,2275.33,0.0,2607.77,1.0,1.0,0.0,3.0,1.0,0.0
18116700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.64,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.94,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.16,291.15,301.5,298.53,299.54,297.29,291.16,1.0,0.95,0.0,0.55,1.0,0.0,5.07,2.71,2.36,1.57,0.9,0.9,0.0,410.03,410.0,88664.65,0.0,11055.02,1.0,283.75,289.58,301.54,306.29,293.15,293.15,282.45,24525.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15693.86,0.0,1849.21,2275.33,0.0,2616.44,1.0,1.0,0.0,3.0,1.0,0.0
18117000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.63,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.61,298.64,299.6,297.27,291.16,1.0,0.95,0.0,0.55,1.0,0.0,5.06,2.7,2.36,1.56,0.9,0.9,0.0,410.08,410.0,89386.84,0.0,10978.22,1.0,283.7,289.57,301.62,306.33,293.15,293.15,282.45,24813.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15665.4,0.0,1850.41,2275.33,0.0,2609.41,1.0,1.0,0.0,3.0,1.0,0.0
18117300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.94,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.54,296.93,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.73,298.75,299.67,297.28,291.11,1.0,0.95,0.0,0.55,1.0,0.0,5.04,2.69,2.35,1.56,0.89,0.89,0.0,410.07,410.0,91257.62,0.0,10895.81,1.0,283.48,289.5,301.77,306.65,293.15,293.15,282.15,25002.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16297.22,0.0,1851.2,2275.33,0.0,2614.79,1.0,1.0,0.0,3.0,1.0,0.0
18117600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.94,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,301.85,298.86,299.73,297.29,291.12,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.69,2.34,1.56,0.89,0.89,0.0,410.09,410.0,91950.14,0.0,10822.68,1.0,283.45,289.5,301.87,306.77,293.15,293.15,282.15,25075.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16332.87,0.0,1851.5,2275.33,0.0,2607.31,1.0,1.0,0.0,3.0,1.0,0.0
18117900.0,297.12,297.15,293.15,0.0,0.0,291.24,0.88,0.68,0.61,297.13,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.93,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.24,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.24,291.15,301.95,298.96,299.79,297.3,291.24,1.0,0.95,0.0,0.55,1.0,0.0,5.02,2.68,2.34,1.55,0.91,0.91,0.0,410.07,410.0,90940.18,0.0,10762.26,1.0,283.68,289.63,301.94,306.72,293.15,293.15,282.45,24510.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15936.95,0.0,1849.14,2275.33,0.0,2559.37,1.0,1.0,0.0,3.0,1.0,0.0
18118200.0,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.05,0.99,0.98,0.93,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,302.04,299.04,299.83,297.29,291.05,1.0,0.95,0.0,0.55,1.0,0.0,5.01,2.67,2.33,1.55,0.89,0.89,0.0,410.13,410.0,94510.95,0.0,10700.83,1.0,283.19,289.41,302.06,307.12,293.15,293.15,281.85,25242.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16962.7,0.0,1852.2,2275.33,0.0,2620.48,1.0,1.0,0.0,3.0,1.0,0.0
18118500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.6,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.15,291.15,302.11,299.11,299.87,297.29,291.15,1.0,0.94,0.0,0.55,1.0,0.0,4.98,2.66,2.32,1.54,0.9,0.9,0.0,410.12,410.0,93183.23,0.0,10594.57,1.0,283.41,289.52,302.09,307.0,293.15,293.15,282.15,24996.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16465.1,0.0,1851.17,2275.33,0.0,2575.99,1.0,1.0,0.0,3.0,1.0,0.0
18118800.0,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.18,0.99,0.96,0.91,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,299.14,299.89,297.29,291.18,1.0,0.94,0.0,0.55,1.0,0.0,4.96,2.65,2.31,1.54,0.9,0.9,0.0,410.09,410.0,92965.35,0.0,10497.14,1.0,283.45,289.55,302.13,307.06,293.15,293.15,282.15,24793.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16587.54,0.0,1850.32,2275.33,0.0,2556.61,1.0,1.0,0.0,3.0,1.0,0.0
18119100.0,297.12,297.15,293.15,0.0,0.0,291.27,0.86,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.27,0.98,0.95,0.91,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.27,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.18,299.17,299.91,297.3,291.27,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.64,2.3,1.53,0.91,0.91,0.0,410.07,410.0,91423.16,0.0,10402.02,1.0,283.68,289.67,302.14,306.94,293.15,293.15,282.45,24483.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16111.52,0.0,1849.03,2275.33,0.0,2516.26,1.0,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.59,297.1,297.15,293.15,0.0,0.0,291.06,0.98,0.95,0.9,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,302.21,299.2,299.92,297.29,291.06,1.0,0.94,0.0,0.55,1.0,0.0,4.93,2.63,2.3,1.53,0.89,0.89,0.0,410.14,410.0,94709.07,0.0,10336.86,1.0,283.19,289.42,302.21,307.3,293.15,293.15,281.85,25272.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17090.84,0.0,1852.32,2275.33,0.0,2587.29,1.0,1.0,0.0,3.0,1.0,0.0
18119700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.62,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.52,296.91,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.14,291.15,302.24,299.23,299.94,297.28,291.14,1.0,0.93,0.0,0.55,1.0,0.0,4.91,2.62,2.29,1.52,0.9,0.9,0.0,410.15,410.0,93169.66,0.0,10212.93,1.0,283.41,289.52,302.21,307.12,293.15,293.15,282.15,25136.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16533.54,0.0,1851.76,2275.33,0.0,2545.6,1.0,1.0,0.0,3.0,1.0,0.0
18120000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.57,297.1,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.88,297.63,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.27,299.25,299.96,297.3,291.17,1.0,0.93,0.0,0.55,1.0,0.0,4.89,2.61,2.28,1.51,0.9,0.9,0.0,410.1,410.0,92901.45,0.0,10128.07,1.0,283.47,289.57,302.27,307.24,293.15,293.15,282.15,24626.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16708.87,0.0,1849.63,2275.33,0.0,2524.78,1.0,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.24,0.85,0.62,0.57,297.09,297.15,293.15,0.0,0.0,291.24,0.97,0.92,0.87,297.61,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.24,0.81,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,302.29,299.28,299.96,297.28,291.25,1.0,0.93,0.0,0.55,1.0,0.0,4.86,2.6,2.27,1.5,0.91,0.91,0.0,410.12,410.0,91323.05,0.0,9996.82,1.0,283.69,289.66,302.25,307.04,293.15,293.15,282.45,24499.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16160.9,0.0,1849.1,2275.33,0.0,2483.84,1.0,1.0,0.0,3.0,1.0,0.0
18120600.0,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.61,0.56,297.08,297.15,293.15,0.0,0.0,291.02,0.96,0.91,0.86,297.59,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.02,0.81,0.53,0.51,296.89,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,302.31,299.3,299.97,297.27,291.02,1.0,0.92,0.0,0.55,1.0,0.0,4.84,2.58,2.25,1.5,0.89,0.89,0.0,410.19,410.0,94422.22,0.0,9888.25,1.0,283.19,289.41,302.31,307.39,293.15,293.15,281.85,25470.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17105.57,0.0,1853.15,2275.33,0.0,2555.42,1.0,1.0,0.0,3.0,1.0,0.0
18120900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.55,297.09,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.85,297.59,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.32,299.31,299.98,297.27,291.15,1.0,0.92,0.0,0.55,1.0,0.0,4.81,2.57,2.24,1.49,0.9,0.9,0.0,410.11,410.0,92231.62,0.0,9756.03,1.0,283.5,289.58,302.32,307.29,293.15,293.15,282.15,24627.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16776.64,0.0,1849.63,2275.33,0.0,2490.77,1.0,1.0,0.0,3.0,1.0,0.0
18121200.0,297.1,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.54,297.08,297.15,293.15,0.0,0.0,291.11,0.95,0.88,0.84,297.58,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,302.32,299.3,299.97,297.26,291.1,1.0,0.92,0.0,0.55,1.0,0.0,4.79,2.56,2.23,1.48,0.9,0.9,0.0,410.16,410.0,92279.78,0.0,9636.51,1.0,283.46,289.53,302.32,307.27,293.15,293.15,282.15,24951.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16648.6,0.0,1850.98,2275.33,0.0,2504.44,1.0,1.0,0.0,3.0,1.0,0.0
18121500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.54,297.08,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.83,297.56,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.3,299.29,299.96,297.25,291.16,1.0,0.91,0.0,0.55,1.0,0.0,4.76,2.54,2.22,1.47,0.9,0.9,0.0,410.17,410.0,90522.77,0.0,9500.07,1.0,283.68,289.61,302.27,307.05,293.15,293.15,282.45,24821.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16069.73,0.0,1850.44,2275.33,0.0,2474.61,1.0,1.0,0.0,3.0,1.0,0.0
18121800.0,297.09,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.82,297.54,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.27,299.26,299.94,297.24,291.15,1.0,0.91,0.0,0.55,1.0,0.0,4.72,2.52,2.2,1.46,0.9,0.9,0.0,410.17,410.0,89826.14,0.0,9350.09,1.0,283.71,289.61,302.25,307.02,293.15,293.15,282.45,24840.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16086.42,0.0,1850.52,2275.33,0.0,2462.67,1.0,1.0,0.0,3.0,1.0,0.0
18122100.0,297.09,297.15,293.15,0.0,0.0,291.02,0.82,0.57,0.52,297.07,297.15,293.15,0.0,0.0,291.02,0.94,0.85,0.81,297.52,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,302.22,299.21,299.91,297.24,291.02,1.0,0.91,0.0,0.55,1.0,0.0,4.7,2.51,2.19,1.45,0.89,0.89,0.0,410.19,410.0,90802.19,0.0,9223.01,1.0,283.49,289.48,302.24,307.17,293.15,293.15,282.15,25283.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16529.16,0.0,1852.37,2275.33,0.0,2504.2,1.0,1.0,0.0,3.0,1.0,0.0
18122400.0,297.09,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.49,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.82,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,302.15,299.14,299.86,297.22,291.17,1.0,0.9,0.0,0.55,1.0,0.0,4.65,2.49,2.17,1.44,0.9,0.9,0.0,410.17,410.0,86918.89,0.0,9040.67,1.0,283.98,289.69,302.13,306.74,293.15,293.15,282.75,24869.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15511.15,0.0,1850.64,2275.33,0.0,2429.41,1.0,1.0,0.0,3.0,1.0,0.0
18122700.0,297.1,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.22,0.92,0.82,0.78,297.48,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.22,0.78,0.49,0.47,296.83,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,302.05,299.07,299.81,297.22,291.22,1.0,0.9,0.0,0.55,1.0,0.0,4.63,2.47,2.16,1.43,0.91,0.91,0.0,410.17,410.0,84913.02,0.0,8914.69,1.0,284.21,289.76,302.06,306.54,293.15,293.15,283.05,24583.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14994.12,0.0,1849.45,2275.33,0.0,2410.01,1.0,1.0,0.0,3.0,1.0,0.0
18123000.0,297.09,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.19,0.91,0.81,0.77,297.45,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.47,296.81,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,301.92,299.01,299.73,297.21,291.19,1.0,0.89,0.0,0.55,1.0,0.0,4.59,2.45,2.14,1.42,0.91,0.91,0.0,410.17,410.0,84100.72,0.0,8770.16,1.0,284.24,289.76,301.99,306.46,293.15,293.15,283.05,24550.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14979.5,0.0,1849.31,2275.33,0.0,2398.46,1.0,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.48,297.06,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.75,297.42,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.77,0.47,0.46,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,301.76,298.96,299.64,297.19,291.17,1.0,0.89,0.0,0.55,1.0,0.0,4.55,2.43,2.12,1.41,0.9,0.9,0.0,410.19,410.0,82987.49,0.0,8600.82,1.0,284.31,289.76,301.94,306.34,293.15,293.15,283.15,24800.12,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14746.47,0.0,1850.35,2275.33,0.0,2384.11,1.0,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.12,0.9,0.78,0.74,297.39,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.45,296.78,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,301.58,298.91,299.54,297.18,291.12,1.0,0.88,0.0,0.55,1.0,0.0,4.51,2.41,2.1,1.4,0.9,0.9,0.0,410.21,410.0,82341.87,0.0,8433.51,1.0,284.32,289.74,301.9,306.29,293.15,293.15,283.15,25036.37,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14694.51,0.0,1851.34,2275.33,0.0,2379.92,1.0,1.0,0.0,3.0,1.0,0.0
18123900.0,297.07,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,297.05,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.73,297.35,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.06,0.76,0.45,0.44,296.77,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,301.39,298.87,299.43,297.16,291.06,1.0,0.88,0.0,0.55,1.0,0.0,4.47,2.39,2.08,1.38,0.89,0.89,0.0,410.24,410.0,81742.95,0.0,8249.84,1.0,284.32,289.7,301.87,306.23,293.15,293.15,283.15,25529.16,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14603.59,0.0,1853.4,2275.33,0.0,2376.04,1.0,1.0,0.0,3.0,1.0,0.0
18124200.0,297.07,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.45,297.04,297.15,293.15,0.0,0.0,291.0,0.88,0.74,0.71,297.3,297.15,293.15,0.0,0.0,291.0,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,301.19,298.83,299.31,297.14,290.99,1.0,0.87,0.0,0.55,1.0,0.0,4.42,2.36,2.06,1.37,0.87,0.87,0.0,410.26,410.0,81082.18,0.0,8046.18,1.0,284.31,289.66,301.83,306.16,293.15,293.15,283.15,26293.8,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14498.79,0.0,1856.59,2275.33,0.0,2368.89,1.0,1.0,0.0,3.0,1.0,0.0
18124500.0,297.06,297.15,293.15,0.0,0.0,290.94,0.76,0.47,0.43,297.03,297.15,293.15,0.0,0.0,290.94,0.87,0.72,0.69,297.26,297.15,293.15,0.0,0.0,290.94,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.94,0.74,0.43,0.41,296.73,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,300.99,298.8,299.19,297.12,290.94,1.0,0.86,0.0,0.55,1.0,0.0,4.37,2.33,2.04,1.35,0.86,0.86,0.0,410.28,410.0,80211.16,0.0,7827.01,1.0,284.3,289.63,301.8,306.09,293.15,293.15,283.15,27126.23,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14356.39,0.0,1841.2,2275.33,0.0,2357.57,1.0,1.0,0.0,3.0,1.0,0.0
18124800.0,297.06,297.15,293.15,0.0,0.0,290.97,0.75,0.45,0.42,297.04,297.15,293.15,0.0,0.0,290.97,0.86,0.7,0.67,297.23,297.15,293.15,0.0,0.0,290.97,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.97,0.73,0.41,0.4,296.71,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,300.79,298.77,299.08,297.11,290.97,1.0,0.86,0.0,0.55,1.0,0.0,4.31,2.3,2.01,1.33,0.85,0.85,0.0,410.27,410.0,78269.99,0.0,7609.85,1.0,284.31,289.67,301.76,305.95,293.15,293.15,283.15,25979.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14014.35,0.0,1678.65,2275.33,0.0,2320.32,0.97,1.0,0.0,3.0,1.0,0.0
18125100.0,297.08,297.15,293.15,0.0,0.0,291.07,0.74,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.07,0.85,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.39,296.71,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,300.6,298.74,298.98,297.11,291.07,1.0,0.85,0.0,0.55,1.0,0.0,4.26,2.27,1.99,1.32,0.85,0.85,0.0,410.22,410.0,75794.2,0.0,7420.86,1.0,284.32,289.77,301.73,305.79,293.15,293.15,283.15,23395.3,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13582.67,0.0,1447.52,2275.33,0.0,2258.21,0.92,1.0,0.0,3.0,1.0,0.0
18125400.0,297.09,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.17,0.85,0.67,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.71,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.43,298.72,298.89,297.12,291.17,1.0,0.85,0.0,0.55,1.0,0.0,4.22,2.25,1.97,1.3,0.86,0.86,0.0,410.18,410.0,73570.29,0.0,7268.25,1.0,284.34,289.88,301.7,305.64,293.15,293.15,283.15,20783.92,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13209.24,0.0,1252.24,2275.33,0.0,2191.2,0.88,1.0,0.0,3.0,1.0,0.0
18125700.0,297.1,297.15,293.15,0.0,0.0,291.24,0.73,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.24,0.84,0.66,0.63,297.2,297.15,293.15,0.0,0.0,291.24,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.24,0.71,0.38,0.37,296.72,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,300.28,298.7,298.81,297.13,291.24,1.0,0.84,0.0,0.55,1.0,0.0,4.19,2.24,1.96,1.29,0.87,0.87,0.0,410.15,410.0,71999.25,0.0,7148.0,1.0,284.35,289.96,301.69,305.54,293.15,293.15,283.15,18870.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12955.04,0.0,1126.16,2275.33,0.0,2135.16,0.85,1.0,0.0,3.0,1.0,0.0
18126000.0,297.1,297.15,293.15,0.0,0.0,291.24,0.73,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.24,0.84,0.64,0.62,297.17,297.15,293.15,0.0,0.0,291.24,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.24,0.7,0.37,0.36,296.71,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,300.15,298.68,298.74,297.12,291.24,1.0,0.84,0.0,0.55,1.0,0.0,4.16,2.22,1.94,1.28,0.88,0.88,0.0,410.16,410.0,71399.21,0.0,7034.44,1.0,284.35,289.97,301.68,305.49,293.15,293.15,283.15,18286.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12865.94,0.0,1091.67,2275.33,0.0,2111.58,0.84,1.0,0.0,3.0,1.0,0.0
18126300.0,297.96,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,297.72,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,297.4,303.15,285.15,0.0,0.0,294.13,0.36,0.3,0.01,294.39,303.15,300.04,298.67,299.02,298.46,290.25,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,304.27,292.29,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.31,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.83,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.86,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.82,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,293.78,303.15,299.93,298.66,299.37,299.12,290.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,206.45,148.68,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.49,303.15,285.15,0.0,0.0,293.4,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.4,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.43,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.4,0.36,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,293.22,303.15,299.83,298.65,299.53,299.42,290.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,109.41,124.9,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.59,303.15,285.15,0.0,0.0,293.05,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,0.38,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.07,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.05,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,292.8,303.15,299.73,298.64,299.6,299.54,291.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,105.51,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.65,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.8,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.74,0.4,0.3,0.0,292.49,303.15,299.64,298.63,299.62,299.58,291.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,90.78,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.68,303.15,285.15,0.0,0.0,292.58,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.58,0.41,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.57,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.54,0.41,0.3,0.0,292.27,303.15,299.55,298.62,299.61,299.58,291.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,79.95,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.7,303.15,285.15,0.0,0.0,292.42,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.42,0.42,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.43,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.41,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.39,0.42,0.3,0.0,292.12,303.15,299.46,298.6,299.59,299.56,291.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,72.37,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.71,303.15,285.15,0.0,0.0,292.29,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.29,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.3,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.29,0.42,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.27,0.42,0.3,0.0,292.0,303.15,299.38,298.58,299.56,299.53,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,68.05,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.72,303.15,285.15,0.0,0.0,292.19,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.19,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.2,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.19,0.42,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.17,0.42,0.3,0.0,291.92,303.15,299.31,298.54,299.51,299.48,292.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,66.74,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.73,303.15,285.15,0.0,0.0,292.11,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.11,0.41,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.12,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.11,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,0.41,0.3,0.0,291.87,303.15,299.25,298.5,299.46,299.43,292.17,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.35,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.74,303.15,285.15,0.0,0.0,292.06,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.06,0.4,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.06,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.06,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.04,0.4,0.3,0.0,291.85,303.15,299.2,298.44,299.41,299.37,292.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,68.79,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.74,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,291.86,303.15,299.15,298.37,299.35,299.31,292.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,70.22,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.75,303.15,285.15,0.0,0.0,292.02,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.02,0.39,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.03,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.02,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.01,0.39,0.3,0.0,291.89,303.15,299.12,298.3,299.3,299.26,292.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,71.69,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.75,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,291.96,303.15,299.12,298.22,299.25,299.21,292.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,73.95,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
