time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500.0,298.75,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,292.05,303.15,299.13,298.13,299.21,299.18,292.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,76.14,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.75,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,292.16,303.15,299.15,298.04,299.19,299.17,292.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,76.25,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.76,303.15,285.15,0.0,0.0,292.26,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.26,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.26,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.26,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.26,0.37,0.3,0.0,292.29,303.15,299.18,297.95,299.19,299.17,293.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,72.52,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.76,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,292.4,303.15,299.21,297.84,299.19,299.18,293.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,65.13,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.76,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,292.51,303.15,299.24,297.73,299.2,299.2,293.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.03,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.76,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,292.64,303.15,299.26,297.61,299.22,299.22,293.43,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,62.89,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.76,303.15,285.15,0.0,0.0,292.71,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,0.39,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.71,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,0.39,0.3,0.01,292.81,303.15,299.27,297.48,299.24,299.24,293.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,81.56,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.76,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.93,0.42,0.3,0.01,293.05,303.15,299.25,297.34,299.25,299.25,293.68,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,106.58,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.76,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.01,293.31,303.15,299.22,297.19,299.24,299.24,293.83,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,119.87,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.76,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.01,293.55,303.15,299.15,297.03,299.2,299.19,294.0,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,117.13,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.76,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.66,0.44,0.3,0.01,293.76,303.15,299.07,296.86,299.14,299.12,294.17,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,104.26,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.76,303.15,285.15,0.0,0.0,293.85,0.44,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.85,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.85,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.85,0.44,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.85,0.44,0.3,0.01,293.95,303.15,298.98,296.68,299.06,299.05,294.35,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,95.41,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.76,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.03,0.43,0.3,0.01,294.12,303.15,298.9,296.49,298.98,298.97,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,81.33,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.76,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.19,0.42,0.3,0.01,294.27,303.15,298.82,296.31,298.91,298.89,294.66,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,65.32,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.76,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.01,294.41,303.15,298.73,296.13,298.83,298.81,294.79,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,53.26,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.76,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.45,0.4,0.3,0.01,294.53,303.15,298.65,295.96,298.76,298.74,294.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,42.31,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.76,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.55,0.38,0.3,0.01,294.63,303.15,298.57,295.79,298.69,298.67,294.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,33.43,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.76,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.01,294.71,303.15,298.48,295.64,298.62,298.6,295.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.72,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.76,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,294.79,303.15,298.4,295.51,298.55,298.53,295.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.4,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.76,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,294.86,303.15,298.32,295.4,298.49,298.46,295.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.26,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.75,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,294.92,303.15,298.23,295.31,298.42,298.39,295.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.05,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.75,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,294.98,303.15,298.15,295.25,298.35,298.31,295.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.53,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.75,303.15,285.15,0.0,0.0,294.96,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.96,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.96,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.96,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.96,0.37,0.3,0.0,295.03,303.15,298.07,295.21,298.27,298.24,295.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.66,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.75,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,295.09,303.15,297.98,295.17,298.2,298.16,295.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.41,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.74,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,295.15,303.15,297.9,295.14,298.11,298.07,295.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.62,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.74,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,295.21,303.15,297.82,295.12,298.02,297.98,295.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.2,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.74,303.15,285.15,0.0,0.0,295.21,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.21,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.21,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.21,0.36,0.3,0.01,295.27,303.15,297.73,295.1,297.93,297.89,295.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.01,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.73,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.28,0.38,0.3,0.01,295.34,303.15,297.65,295.08,297.83,297.79,295.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,18.02,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.73,303.15,285.15,0.0,0.0,295.34,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.34,0.37,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.34,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.34,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.34,0.37,0.3,0.01,295.39,303.15,297.57,295.06,297.74,297.7,295.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,16.67,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.73,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,295.44,303.15,297.48,295.04,297.66,297.62,295.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.52,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.73,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,295.48,303.15,297.4,295.03,297.58,297.54,295.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.57,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.72,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,295.51,303.15,297.32,295.02,297.5,297.46,295.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.85,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.72,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.5,0.36,0.3,0.0,295.54,303.15,297.23,295.0,297.43,297.39,295.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.46,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.72,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.53,0.37,0.3,0.0,295.57,303.15,297.15,294.99,297.35,297.32,295.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.42,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.71,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.56,0.36,0.3,0.0,295.6,303.15,297.06,294.97,297.28,297.24,295.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.87,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.71,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.59,0.36,0.3,0.0,295.63,303.15,296.97,294.95,297.19,297.15,295.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.63,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.71,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.61,0.39,0.3,0.0,295.65,303.15,296.88,294.93,297.12,297.07,295.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.52,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.7,303.15,285.15,0.0,0.0,295.63,0.46,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.63,0.46,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.63,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.63,0.46,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.63,0.46,0.3,0.0,295.66,303.15,296.78,294.91,297.06,297.02,295.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.89,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.7,303.15,285.15,0.0,0.0,295.64,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.64,0.5,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.64,0.5,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.64,0.5,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.64,0.5,0.3,0.0,295.67,303.15,296.68,294.89,297.03,296.98,295.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.67,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.69,303.15,285.15,0.0,0.0,295.64,0.52,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.64,0.52,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.64,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.64,0.52,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.64,0.52,0.3,0.0,295.68,303.15,296.59,294.87,296.99,296.93,295.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.21,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,298.69,303.15,285.15,0.0,0.0,295.65,0.7,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.65,0.7,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.65,0.7,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.65,0.7,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.65,0.7,0.3,0.0,295.68,303.15,296.5,294.85,296.96,296.91,295.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.5,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,298.69,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.68,303.15,296.41,294.84,296.95,296.9,295.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.57,0.13,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,298.68,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.68,303.15,296.33,294.82,296.95,296.9,295.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.39,0.05,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,298.68,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.68,303.15,296.26,294.81,296.95,296.9,295.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.21,0.01,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,298.67,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.68,303.15,296.2,294.8,296.95,296.9,295.87,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.03,0.0,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,298.67,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.68,303.15,296.15,294.8,296.95,296.9,295.87,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.85,0.0,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,298.67,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.68,303.15,296.11,294.81,296.95,296.9,295.87,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.67,0.0,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,298.66,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.69,303.15,296.09,294.82,296.95,296.9,295.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.49,0.01,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,298.66,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.69,303.15,296.08,294.83,296.95,296.9,295.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.31,0.01,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,298.65,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.69,303.15,296.08,294.85,296.95,296.9,295.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.13,0.02,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,298.65,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.69,303.15,296.08,294.87,296.94,296.9,295.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.95,0.03,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,298.65,303.15,285.15,0.0,0.0,295.66,0.92,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.66,0.92,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.66,0.92,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.66,0.92,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.66,0.92,0.3,0.0,295.7,303.15,296.09,294.89,296.94,296.89,295.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.74,0.05,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,298.65,303.15,285.15,0.0,0.0,295.67,0.84,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.67,0.84,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.67,0.84,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.66,0.84,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.66,0.84,0.3,0.0,295.7,303.15,296.1,294.91,296.93,296.88,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.83,0.06,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,298.64,303.15,285.15,0.0,0.0,295.67,0.76,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.67,0.76,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.67,0.76,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.67,0.76,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.67,0.76,0.3,0.0,295.71,303.15,296.11,294.94,296.91,296.86,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.8,0.09,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,298.64,303.15,285.15,0.0,0.0,295.68,0.68,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,0.68,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.68,0.68,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.67,0.68,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.67,0.68,0.3,0.0,295.71,303.15,296.13,294.97,296.88,296.83,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.62,0.13,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,298.64,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,295.71,303.15,296.14,295.0,296.85,296.79,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,114.71,0.19,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,298.63,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,295.71,303.15,296.15,295.03,296.81,296.74,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,56.58,0.27,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,298.63,303.15,285.15,0.0,0.0,295.69,0.52,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.69,0.52,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.69,0.52,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.69,0.52,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.69,0.52,0.3,0.0,295.72,303.15,296.15,295.05,296.76,296.69,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.35,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,298.63,303.15,285.15,0.0,0.0,295.69,0.5,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.69,0.5,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.7,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.69,0.5,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.69,0.5,0.3,0.0,295.72,303.15,296.15,295.08,296.7,296.62,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.43,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,298.63,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.7,0.48,0.3,0.0,295.73,303.15,296.15,295.12,296.64,296.56,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.52,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,298.62,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,295.74,303.15,296.15,295.16,296.58,296.49,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.57,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,298.62,303.15,285.15,0.0,0.0,295.72,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.72,0.47,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.72,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.72,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.72,0.47,0.3,0.0,295.75,303.15,296.15,295.2,296.52,296.44,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.6,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,298.62,303.15,285.15,0.0,0.0,295.73,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.73,0.47,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.73,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.73,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.73,0.47,0.3,0.0,295.76,303.15,296.15,295.24,296.47,296.39,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.61,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,298.61,303.15,285.15,0.0,0.0,295.74,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.74,0.47,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.74,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.74,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.74,0.47,0.3,0.0,295.77,303.15,296.15,295.28,296.43,296.35,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.61,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,298.61,303.15,285.15,0.0,0.0,295.75,0.46,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.75,0.46,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.75,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.75,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.75,0.46,0.3,0.0,295.78,303.15,296.15,295.32,296.39,296.32,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.63,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,298.61,303.15,285.15,0.0,0.0,295.76,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.76,0.45,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.76,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.76,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.76,0.45,0.3,0.0,295.79,303.15,296.15,295.35,296.36,296.29,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.68,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,298.61,303.15,285.15,0.0,0.0,295.77,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.77,0.44,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.77,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.77,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.77,0.44,0.3,0.0,295.8,303.15,296.15,295.38,296.32,296.26,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.75,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,298.61,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.78,0.42,0.3,0.0,295.81,303.15,296.15,295.4,296.29,296.24,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.84,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,298.61,303.15,285.15,0.0,0.0,295.79,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.79,0.42,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.79,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.79,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.79,0.42,0.3,0.0,295.82,303.15,296.15,295.42,296.26,296.22,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.9,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,298.61,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,295.83,303.15,296.15,295.42,296.24,296.2,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.93,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,298.6,303.15,285.15,0.0,0.0,295.81,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.81,0.42,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.82,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.81,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.81,0.42,0.3,0.0,295.84,303.15,296.15,295.42,296.22,296.19,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.91,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,298.6,303.15,285.15,0.0,0.0,295.82,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.82,0.43,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.82,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.82,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.82,0.43,0.3,0.0,295.85,303.15,296.15,295.42,296.21,296.18,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.85,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,298.6,303.15,285.15,0.0,0.0,295.83,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.83,0.44,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.83,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.83,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.83,0.44,0.3,0.0,295.85,303.15,296.15,295.42,296.2,296.17,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.77,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,298.59,303.15,285.15,0.0,0.0,295.84,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.84,0.45,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.84,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.84,0.45,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.84,0.45,0.3,0.0,295.86,303.15,296.15,295.42,296.19,296.17,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.69,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,298.59,303.15,285.15,0.0,0.0,295.84,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.84,0.46,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.84,0.46,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.84,0.46,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.84,0.46,0.3,0.0,295.86,303.15,296.15,295.42,296.19,296.17,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.62,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,298.59,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,295.87,303.15,296.15,295.42,296.18,296.16,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.59,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,298.59,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,295.87,303.15,296.15,295.42,296.18,296.16,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.58,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,298.58,303.15,285.15,0.0,0.0,295.86,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.86,0.47,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.86,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,295.87,303.15,296.15,295.42,296.17,296.16,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.58,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,298.58,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,295.88,303.15,296.15,295.42,296.17,296.16,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.55,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,298.58,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.86,0.48,0.3,0.0,295.88,303.15,296.15,295.42,296.17,296.16,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.5,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,298.58,303.15,285.15,0.0,0.0,295.86,0.5,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.86,0.5,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.86,0.5,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.86,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.86,0.5,0.3,0.0,295.88,303.15,296.15,295.42,296.17,296.16,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.44,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
