time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154800.0,298.58,303.15,285.15,0.0,0.0,295.87,0.52,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.87,0.52,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.87,0.52,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.87,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.87,0.52,0.3,0.0,295.88,303.15,296.15,295.42,296.16,296.16,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.35,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,298.58,303.15,285.15,0.0,0.0,295.87,0.56,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.87,0.56,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.87,0.56,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.87,0.56,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.87,0.56,0.3,0.0,295.88,303.15,296.15,295.42,296.16,296.15,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.28,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,298.57,303.15,285.15,0.0,0.0,295.87,0.62,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.87,0.62,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.87,0.62,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.87,0.62,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.87,0.62,0.3,0.0,295.88,303.15,296.15,295.42,296.16,296.15,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.21,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,298.57,303.15,285.15,0.0,0.0,295.87,0.69,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.87,0.69,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.87,0.69,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.87,0.69,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.87,0.69,0.3,0.0,295.88,303.15,296.15,295.42,296.16,296.15,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.15,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,298.57,303.15,285.15,0.0,0.0,295.87,0.76,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.87,0.76,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.87,0.76,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.87,0.76,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.87,0.76,0.3,0.0,295.88,303.15,296.15,295.42,296.16,296.15,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.11,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,298.57,303.15,285.15,0.0,0.0,295.88,0.84,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.88,0.84,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.88,0.84,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.88,0.84,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.88,0.84,0.3,0.0,295.89,303.15,296.15,295.42,296.16,296.15,295.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.08,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,298.57,303.15,285.15,0.0,0.0,295.88,0.92,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.88,0.92,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.88,0.92,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.88,0.92,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.88,0.92,0.3,0.0,295.89,303.15,296.15,295.42,296.16,296.16,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.57,0.06,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.57,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,295.9,303.15,296.15,295.42,296.16,296.16,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.26,0.05,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.56,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,295.9,303.15,296.15,295.42,296.16,296.16,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.08,0.03,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.56,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,295.9,303.15,296.15,295.42,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.9,0.02,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.56,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,295.9,303.15,296.15,295.42,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.72,0.01,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.56,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,295.9,303.15,296.15,295.42,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.54,0.0,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.55,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,295.9,303.15,296.15,295.42,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.36,0.0,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.55,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,295.9,303.15,296.15,295.42,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.18,0.0,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.55,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,295.9,303.15,296.14,295.41,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.0,0.0,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.55,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,295.9,303.15,296.13,295.4,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.82,0.01,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.54,303.15,285.15,0.0,0.0,295.89,0.98,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.89,0.98,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.89,0.98,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,0.98,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,0.98,0.3,0.0,295.9,303.15,296.11,295.39,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.64,0.03,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.54,303.15,285.15,0.0,0.0,295.9,0.73,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.9,0.73,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.9,0.73,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,0.73,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,0.73,0.3,0.0,295.91,303.15,296.1,295.37,296.16,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.54,0.07,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.54,303.15,285.15,0.0,0.0,295.9,0.52,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.9,0.52,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.9,0.52,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,0.52,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,0.52,0.3,0.0,295.91,303.15,296.09,295.36,296.15,296.17,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,148.34,0.2,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.54,303.15,285.15,0.0,0.0,295.9,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.9,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.9,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.89,0.48,0.3,0.0,295.91,303.15,296.08,295.35,296.15,296.15,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,73.21,0.34,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.53,303.15,285.15,0.0,0.0,295.9,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.9,0.47,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.9,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.9,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.9,0.47,0.3,0.0,295.91,303.15,296.08,295.35,296.14,296.14,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.37,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.53,303.15,285.15,0.0,0.0,295.9,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.9,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.9,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.9,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.9,0.42,0.3,0.0,295.91,303.15,296.08,295.35,296.13,296.13,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.5,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.54,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,295.91,303.15,296.09,295.37,296.12,296.12,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.85,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.54,303.15,285.15,0.0,0.0,295.9,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.9,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.9,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.9,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.9,0.36,0.3,0.0,295.91,303.15,296.11,295.39,296.12,296.11,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.33,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.54,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.01,295.91,303.15,296.15,295.42,296.12,296.13,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.88,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.54,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.91,0.38,0.3,0.01,295.91,303.15,296.2,295.46,296.15,296.15,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,2.39,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.54,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.01,295.92,303.15,296.26,295.49,296.19,296.2,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,3.03,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.54,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.91,0.39,0.3,0.01,295.92,303.15,296.33,295.52,296.24,296.25,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,3.8,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.54,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.01,295.92,303.15,296.41,295.54,296.31,296.32,295.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,4.72,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.54,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.01,295.92,303.15,296.5,295.56,296.38,296.4,295.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,5.74,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.55,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.92,0.4,0.3,0.01,295.92,303.15,296.59,295.58,296.46,296.49,295.94,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,6.84,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.55,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.01,295.93,303.15,296.68,295.6,296.55,296.58,295.94,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,8.02,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.56,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.01,295.93,303.15,296.78,295.62,296.64,296.67,295.95,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,9.23,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.56,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.93,0.41,0.3,0.01,295.94,303.15,296.88,295.65,296.74,296.77,295.96,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,10.45,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.57,303.15,285.15,0.0,0.0,295.94,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.94,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.94,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.94,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.94,0.41,0.3,0.01,295.94,303.15,296.97,295.68,296.84,296.87,295.96,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,11.64,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.57,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.01,295.95,303.15,297.06,295.72,296.94,296.96,295.98,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,12.78,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.58,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.01,295.96,303.15,297.15,295.77,297.03,297.06,295.99,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,13.81,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.59,303.15,285.15,0.0,0.0,295.96,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.96,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.96,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.96,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.41,0.3,0.01,295.97,303.15,297.23,295.83,297.12,297.14,296.0,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,14.69,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.6,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.01,295.98,303.15,297.32,295.9,297.2,297.23,296.02,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,15.4,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.61,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.01,295.99,303.15,297.4,295.98,297.29,297.31,296.03,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,15.93,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.63,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.01,296.01,303.15,297.48,296.07,297.37,297.39,296.05,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,16.3,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.64,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.01,296.02,303.15,297.57,296.16,297.45,297.47,296.07,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,16.54,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.66,303.15,285.15,0.0,0.0,296.03,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.03,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.03,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.03,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.03,0.4,0.3,0.01,296.04,303.15,297.65,296.26,297.53,297.55,296.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,16.72,0.0,0.0,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.58,297.15,293.15,0.0,0.0,297.86,1.0,0.64,0.25,298.54,297.15,293.15,0.0,0.0,297.86,1.0,0.63,0.27,298.71,297.15,293.15,0.0,0.0,297.86,1.0,0.66,0.2,298.37,297.15,293.15,0.0,0.0,297.86,1.0,0.59,0.27,298.27,297.15,293.15,0.0,0.0,297.86,1.0,0.57,1.26,297.86,291.15,297.73,296.35,298.13,298.58,297.87,1.0,0.47,1.0,0.55,0.0,1.0,2.69,1.43,1.26,0.82,0.0,0.0,0.0,66.51,67.91,611.19,0.0,1417.31,0.0,284.35,289.97,301.93,304.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.97,297.15,293.15,0.0,0.0,292.28,1.0,0.8,0.28,298.06,297.15,293.15,0.0,0.0,292.28,1.0,0.8,0.3,298.19,297.15,293.15,0.0,0.0,292.28,1.0,0.86,0.22,297.87,297.15,293.15,0.0,0.0,292.28,1.0,0.74,0.3,297.71,297.15,293.15,0.0,0.0,292.28,1.0,0.69,1.41,292.28,291.15,297.82,296.44,297.92,298.05,292.27,1.0,0.53,1.0,0.55,0.0,1.0,3.02,1.6,1.41,0.92,0.55,0.55,0.0,83.37,85.73,34773.3,0.0,1992.87,0.0,284.31,291.08,299.59,301.76,293.15,293.15,283.15,15234.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.23,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8139.66,0.0,147.63,2275.33,0.0,1343.42,0.41,1.0,0.0,3.0,1.0,0.0
18168300.0,297.65,297.15,293.15,0.0,0.0,292.14,1.0,0.88,0.31,297.73,297.15,293.15,0.0,0.0,292.14,1.0,0.91,0.33,297.85,297.15,293.15,0.0,0.0,292.14,1.0,0.98,0.24,297.54,297.15,293.15,0.0,0.0,292.14,1.0,0.81,0.33,297.31,297.15,293.15,0.0,0.0,292.14,1.0,0.72,1.56,292.14,291.15,297.9,296.53,297.81,297.71,292.14,1.0,0.59,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.59,0.59,0.0,101.42,103.55,39339.13,0.0,2674.4,0.0,284.33,290.9,299.52,301.63,293.15,293.15,283.15,15941.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8497.28,0.0,197.17,2275.33,0.0,1079.88,0.46,1.0,0.0,3.0,1.0,0.0
18168600.0,297.48,297.15,293.15,0.0,0.0,292.05,1.0,0.94,0.34,297.56,297.15,293.15,0.0,0.0,292.05,1.0,0.98,0.36,297.67,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.26,297.37,297.15,293.15,0.0,0.0,292.05,1.0,0.84,0.36,297.11,297.15,293.15,0.0,0.0,292.05,1.0,0.71,1.69,292.05,291.15,297.98,296.61,297.77,297.53,292.05,1.0,0.64,1.0,0.55,0.0,1.0,3.61,1.92,1.69,1.11,0.63,0.63,0.0,119.41,121.37,43535.14,0.0,3418.12,0.0,284.34,290.77,299.67,302.01,293.15,293.15,283.15,16025.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8906.28,0.0,249.66,2275.33,0.0,1275.58,0.5,1.0,0.0,3.0,1.0,0.0
18168900.0,297.38,297.15,293.15,0.0,0.0,291.97,1.0,0.98,0.36,297.45,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.38,297.55,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.28,297.26,297.15,293.15,0.0,0.0,291.97,1.0,0.86,0.38,296.99,297.15,293.15,0.0,0.0,291.97,1.0,0.69,1.81,291.97,291.15,298.07,296.68,297.77,297.42,291.97,1.0,0.68,0.99,0.55,0.01,0.99,3.87,2.06,1.81,1.19,0.66,0.66,0.0,137.37,139.19,47509.65,0.0,4219.14,0.0,284.35,290.66,299.73,302.27,293.15,293.15,283.15,16051.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.8,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9299.74,0.0,309.92,2275.33,0.0,1480.98,0.54,1.0,0.0,3.0,1.0,0.0
18169200.0,297.31,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.39,297.36,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.3,297.17,297.15,293.15,0.0,0.0,291.9,1.0,0.87,0.41,296.89,297.15,293.15,0.0,0.0,291.9,1.0,0.64,1.93,291.9,291.15,298.15,296.74,297.77,297.33,291.9,1.0,0.72,0.98,0.55,0.02,0.98,4.12,2.2,1.92,1.27,0.7,0.7,0.0,155.3,157.01,51246.14,0.0,5074.18,0.0,284.36,290.56,299.79,302.51,293.15,293.15,283.15,16099.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9691.33,0.0,378.18,2275.33,0.0,1666.21,0.58,1.0,0.0,3.0,1.0,0.0
18169500.0,297.24,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.41,297.29,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.43,297.38,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.32,297.1,297.15,293.15,0.0,0.0,291.85,1.0,0.86,0.43,296.81,297.15,293.15,0.0,0.0,291.85,1.0,0.58,2.04,291.85,291.15,298.23,296.79,297.78,297.26,291.85,1.0,0.76,0.97,0.55,0.03,0.97,4.35,2.32,2.03,1.34,0.73,0.73,0.0,173.21,174.83,54739.65,0.0,5979.86,1.0,284.36,290.47,299.83,302.73,293.15,293.15,283.15,16169.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10075.63,0.0,453.4,2275.33,0.0,1832.84,0.62,1.0,0.0,3.0,1.0,0.0
18169800.0,297.19,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.43,297.22,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.45,297.31,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,297.03,297.15,293.15,0.0,0.0,291.8,1.0,0.84,0.45,296.73,297.15,293.15,0.0,0.0,291.8,1.0,0.51,2.14,291.8,291.15,298.32,296.84,297.8,297.2,291.8,1.0,0.8,0.95,0.55,0.05,0.95,4.56,2.44,2.13,1.41,0.76,0.76,0.0,191.1,192.65,58018.14,0.0,6933.64,1.0,284.36,290.4,299.88,302.94,293.15,293.15,283.15,16247.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10453.03,0.0,534.63,2275.33,0.0,1981.63,0.65,1.0,0.0,3.0,1.0,0.0
18170100.0,297.11,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.48,297.13,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.51,297.21,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.38,296.95,297.15,293.15,0.0,0.0,291.69,1.0,0.81,0.51,296.69,297.15,293.15,0.0,0.0,291.69,0.94,0.43,1.97,291.69,291.15,298.4,296.89,297.8,297.11,291.68,1.0,0.82,0.94,0.55,0.06,0.94,4.63,2.47,2.16,1.43,0.78,0.78,0.0,210.58,210.47,60296.19,0.0,7343.01,1.0,284.35,290.29,299.91,303.11,293.15,293.15,283.15,16648.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10743.58,0.0,615.08,2275.33,0.0,2104.51,0.69,1.0,0.0,3.0,1.0,0.0
18170400.0,297.01,297.15,293.15,0.0,0.0,291.53,1.0,0.97,0.56,297.02,297.15,293.15,0.0,0.0,291.53,1.0,0.98,0.59,297.12,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.43,296.83,297.15,293.15,0.0,0.0,291.53,1.0,0.75,0.59,296.72,297.15,293.15,0.0,0.0,291.53,0.84,0.35,1.63,291.53,291.15,298.48,296.93,297.8,297.01,291.53,1.0,0.82,0.93,0.55,0.07,0.93,4.56,2.43,2.12,1.41,0.78,0.78,0.0,228.4,228.29,61074.59,0.0,7190.91,1.0,284.34,290.17,299.93,303.18,293.15,293.15,283.15,17204.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10862.0,0.0,669.04,2275.33,0.0,2151.63,0.71,1.0,0.0,3.0,1.0,0.0
18170700.0,296.93,297.15,293.15,0.0,0.0,291.42,1.0,0.94,0.61,296.93,297.15,293.15,0.0,0.0,291.42,1.0,0.94,0.65,297.04,297.15,293.15,0.0,0.0,291.42,1.0,0.98,0.48,296.71,297.15,293.15,0.0,0.0,291.42,1.0,0.68,0.65,296.79,297.15,293.15,0.0,0.0,291.42,0.76,0.3,1.37,291.42,291.15,298.57,296.96,297.8,296.93,291.42,1.0,0.82,0.92,0.55,0.08,0.92,4.51,2.41,2.1,1.39,0.79,0.79,0.0,245.49,246.11,61448.39,0.0,7131.38,1.0,284.33,290.08,299.96,303.23,293.15,293.15,283.15,17503.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10927.64,0.0,702.94,2275.33,0.0,2164.04,0.72,1.0,0.0,3.0,1.0,0.0
18171000.0,296.89,297.15,293.15,0.0,0.0,291.4,1.0,0.89,0.65,296.86,297.15,293.15,0.0,0.0,291.4,1.0,0.89,0.69,296.99,297.15,293.15,0.0,0.0,291.4,1.0,0.95,0.51,296.71,297.15,293.15,0.0,0.0,291.4,0.95,0.6,0.57,296.81,297.15,293.15,0.0,0.0,291.4,0.75,0.3,1.37,291.4,291.15,298.65,296.99,297.83,296.88,291.4,1.0,0.83,0.91,0.55,0.09,0.91,4.56,2.43,2.12,1.41,0.8,0.8,0.0,263.36,263.93,62299.49,0.0,7469.35,1.0,284.33,290.05,300.0,303.31,293.15,293.15,283.15,17438.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11045.77,0.0,735.11,2275.33,0.0,2185.47,0.73,1.0,0.0,3.0,1.0,0.0
18171300.0,296.84,297.15,293.15,0.0,0.0,291.38,1.0,0.84,0.69,296.79,297.15,293.15,0.0,0.0,291.38,1.0,0.83,0.73,296.93,297.15,293.15,0.0,0.0,291.38,1.0,0.91,0.54,296.79,297.15,293.15,0.0,0.0,291.38,0.89,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.38,0.74,0.3,1.37,291.38,291.15,298.73,297.02,297.85,296.84,291.38,1.0,0.85,0.9,0.55,0.1,0.9,4.61,2.46,2.15,1.42,0.81,0.81,0.0,281.14,281.75,63168.85,0.0,7830.7,1.0,284.33,290.02,300.02,303.38,293.15,293.15,283.15,17441.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11163.34,0.0,769.2,2275.33,0.0,2217.13,0.74,1.0,0.0,3.0,1.0,0.0
18171600.0,296.8,297.15,293.15,0.0,0.0,291.33,0.99,0.78,0.7,296.74,297.15,293.15,0.0,0.0,291.33,0.98,0.76,0.72,296.86,297.15,293.15,0.0,0.0,291.33,1.0,0.86,0.57,296.87,297.15,293.15,0.0,0.0,291.33,0.84,0.49,0.47,296.8,297.15,293.15,0.0,0.0,291.34,0.72,0.3,1.37,291.33,291.15,298.82,297.03,297.89,296.82,291.33,1.0,0.85,0.89,0.55,0.11,0.89,4.61,2.46,2.15,1.43,0.81,0.81,0.0,300.07,299.57,63741.48,0.0,7988.34,1.0,284.32,289.98,300.04,303.43,293.15,293.15,283.15,17557.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11253.39,0.0,802.27,2275.33,0.0,2248.94,0.75,1.0,0.0,3.0,1.0,0.0
18171900.0,296.86,297.15,293.15,0.0,0.0,291.19,0.94,0.72,0.66,296.77,297.15,293.15,0.0,0.0,291.19,0.93,0.69,0.66,296.78,297.15,293.15,0.0,0.0,291.19,0.98,0.8,0.56,296.92,297.15,293.15,0.0,0.0,291.19,0.8,0.45,0.43,296.78,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.19,291.15,298.9,297.05,297.93,296.82,291.19,1.0,0.83,0.88,0.55,0.12,0.88,4.44,2.37,2.07,1.37,0.81,0.81,0.0,316.19,315.27,62860.62,0.0,7389.59,1.0,284.31,289.88,300.04,303.4,293.15,293.15,283.15,18094.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11169.76,0.0,810.21,2275.33,0.0,2237.01,0.76,1.0,0.0,3.0,1.0,0.0
18172200.0,296.92,297.15,293.15,0.0,0.0,291.08,0.91,0.68,0.62,296.83,297.15,293.15,0.0,0.0,291.08,0.88,0.63,0.61,296.81,297.15,293.15,0.0,0.0,291.08,0.93,0.74,0.52,296.96,297.15,293.15,0.0,0.0,291.08,0.77,0.41,0.4,296.75,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,298.98,297.05,298.0,296.87,291.07,1.0,0.81,0.88,0.55,0.12,0.88,4.25,2.26,1.98,1.31,0.79,0.79,0.0,323.99,323.15,61299.83,0.0,6724.05,1.0,284.29,289.8,300.03,303.32,293.15,293.15,283.15,18481.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10998.24,0.0,787.44,2275.33,0.0,2180.81,0.75,1.0,0.0,3.0,1.0,0.0
18172500.0,296.98,297.15,293.15,0.0,0.0,291.0,0.89,0.65,0.6,296.88,297.15,293.15,0.0,0.0,291.0,0.85,0.58,0.56,296.86,297.15,293.15,0.0,0.0,291.0,0.9,0.69,0.49,296.99,297.15,293.15,0.0,0.0,291.0,0.75,0.38,0.37,296.74,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,299.07,297.04,298.07,296.93,291.0,1.0,0.79,0.88,0.55,0.12,0.88,4.09,2.18,1.91,1.26,0.78,0.78,0.0,325.37,324.6,59658.06,0.0,6172.2,1.0,284.28,289.76,300.03,303.23,293.15,293.15,283.15,18664.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10811.42,0.0,749.85,2275.33,0.0,2114.13,0.73,1.0,0.0,3.0,1.0,0.0
18172800.0,297.03,297.15,293.15,0.0,0.0,290.96,0.87,0.63,0.58,296.93,297.15,293.15,0.0,0.0,290.96,0.83,0.55,0.53,296.91,297.15,293.15,0.0,0.0,290.96,0.88,0.64,0.46,297.02,297.15,293.15,0.0,0.0,290.96,0.73,0.36,0.35,296.73,297.15,293.15,0.0,0.0,290.96,0.69,0.3,1.38,290.96,291.15,299.15,297.03,298.14,296.98,290.96,1.0,0.78,0.88,0.55,0.12,0.88,3.96,2.11,1.85,1.22,0.77,0.77,0.0,322.44,321.76,58065.64,0.0,5720.74,1.0,284.28,289.74,300.01,303.13,293.15,293.15,283.15,18737.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10626.48,0.0,707.36,2275.33,0.0,2048.82,0.72,1.0,0.0,3.0,1.0,0.0
18173100.0,297.08,297.15,293.15,0.0,0.0,290.95,0.87,0.62,0.56,296.98,297.15,293.15,0.0,0.0,290.95,0.82,0.52,0.5,296.95,297.15,293.15,0.0,0.0,290.95,0.86,0.61,0.43,297.06,297.15,293.15,0.0,0.0,290.95,0.72,0.34,0.33,296.74,297.15,293.15,0.0,0.0,290.95,0.69,0.3,1.38,290.95,291.15,299.27,297.04,298.22,297.02,290.95,1.0,0.76,0.88,0.55,0.12,0.88,3.86,2.06,1.8,1.19,0.76,0.76,0.0,316.62,316.07,56719.72,0.0,5366.56,1.0,284.27,289.75,300.02,303.06,293.15,293.15,283.15,18693.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10473.26,0.0,666.17,2275.33,0.0,1971.64,0.7,1.0,0.0,3.0,1.0,0.0
18173400.0,297.12,297.15,293.15,0.0,0.0,290.98,0.87,0.61,0.56,297.03,297.15,293.15,0.0,0.0,290.98,0.81,0.5,0.48,297.0,297.15,293.15,0.0,0.0,290.98,0.85,0.58,0.41,297.09,297.15,293.15,0.0,0.0,290.98,0.71,0.33,0.32,296.76,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,299.45,297.1,298.34,297.07,290.98,1.0,0.75,0.88,0.55,0.12,0.88,3.79,2.02,1.77,1.17,0.75,0.75,0.0,310.28,309.89,55891.55,0.0,5120.39,1.0,284.28,289.78,300.08,303.08,293.15,293.15,283.15,18517.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10393.75,0.0,633.9,2275.33,0.0,1895.92,0.69,1.0,0.0,3.0,1.0,0.0
18173700.0,297.17,297.15,293.15,0.0,0.0,291.03,0.87,0.62,0.56,297.08,297.15,293.15,0.0,0.0,291.03,0.81,0.48,0.47,297.05,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.03,0.71,0.33,0.32,296.78,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,299.68,297.21,298.48,297.11,291.03,1.0,0.74,0.88,0.55,0.12,0.88,3.75,2.0,1.75,1.15,0.75,0.75,0.0,304.37,304.14,55614.27,0.0,4971.52,1.0,284.28,289.82,300.19,303.16,293.15,293.15,283.15,18283.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10387.43,0.0,613.93,2275.33,0.0,1836.96,0.69,1.0,0.0,3.0,1.0,0.0
18174000.0,297.21,297.15,293.15,0.0,0.0,291.09,0.88,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.09,0.81,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.09,0.84,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.09,0.71,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,299.95,297.34,298.64,297.15,291.1,1.0,0.74,0.88,0.55,0.12,0.88,3.74,2.0,1.75,1.15,0.75,0.75,0.0,299.55,299.48,55883.37,0.0,4911.94,1.0,284.29,289.87,300.34,303.31,293.15,293.15,283.15,18028.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10451.15,0.0,607.19,2275.33,0.0,1798.97,0.68,1.0,0.0,3.0,1.0,0.0
18174300.0,297.24,297.15,293.15,0.0,0.0,291.16,0.89,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.48,0.46,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.16,0.72,0.33,0.32,296.83,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,300.25,297.5,298.82,297.18,291.17,1.0,0.74,0.88,0.55,0.12,0.88,3.76,2.0,1.76,1.16,0.76,0.76,0.0,296.39,296.47,56664.71,0.0,4934.36,1.0,284.3,289.92,300.5,303.51,293.15,293.15,283.15,17781.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10579.97,0.0,613.92,2275.33,0.0,1783.12,0.69,1.0,0.0,3.0,1.0,0.0
18174600.0,297.26,297.15,293.15,0.0,0.0,291.24,0.9,0.66,0.6,297.19,297.15,293.15,0.0,0.0,291.24,0.81,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.24,0.84,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.24,0.73,0.34,0.33,296.85,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.24,291.15,300.57,297.67,299.0,297.2,291.24,1.0,0.74,0.88,0.55,0.12,0.88,3.79,2.02,1.77,1.17,0.77,0.77,0.0,295.16,295.37,57874.86,0.0,5026.77,1.0,284.31,289.97,300.67,303.75,293.15,293.15,283.15,17558.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10764.29,0.0,633.01,2275.33,0.0,1786.58,0.69,1.0,0.0,3.0,1.0,0.0
18174900.0,297.28,297.15,293.15,0.0,0.0,291.3,0.91,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.3,0.82,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.3,0.73,0.35,0.34,296.87,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,300.89,297.84,299.18,297.23,291.3,1.0,0.75,0.88,0.55,0.12,0.88,3.84,2.05,1.79,1.18,0.78,0.78,0.0,296.08,296.4,59441.03,0.0,5183.13,1.0,284.33,290.01,300.85,304.0,293.15,293.15,283.15,17369.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10996.0,0.0,663.98,2275.33,0.0,1807.28,0.71,1.0,0.0,3.0,1.0,0.0
18175200.0,297.3,297.15,293.15,0.0,0.0,291.36,0.92,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.36,0.83,0.51,0.49,297.19,297.15,293.15,0.0,0.0,291.36,0.85,0.56,0.39,297.23,297.15,293.15,0.0,0.0,291.36,0.74,0.37,0.35,296.89,297.15,293.15,0.0,0.0,291.36,0.7,0.3,1.38,291.36,291.15,301.2,298.0,299.35,297.24,291.36,1.0,0.76,0.88,0.55,0.12,0.88,3.9,2.08,1.82,1.2,0.79,0.79,0.0,299.26,299.68,61262.54,0.0,5396.09,1.0,284.34,290.05,301.01,304.26,293.15,293.15,283.15,17220.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11263.24,0.0,705.58,2275.33,0.0,1841.75,0.72,1.0,0.0,3.0,1.0,0.0
18175500.0,297.3,297.15,293.15,0.0,0.0,291.41,0.93,0.74,0.66,297.24,297.15,293.15,0.0,0.0,291.41,0.83,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.41,0.85,0.57,0.4,297.23,297.15,293.15,0.0,0.0,291.41,0.75,0.38,0.37,296.91,297.15,293.15,0.0,0.0,291.41,0.7,0.3,1.38,291.41,291.15,301.49,298.15,299.52,297.25,291.41,1.0,0.77,0.87,0.55,0.13,0.87,3.98,2.12,1.86,1.22,0.81,0.81,0.0,304.62,305.12,63233.16,0.0,5658.48,1.0,284.35,290.07,301.16,304.51,293.15,293.15,283.15,17115.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11552.38,0.0,756.34,2275.33,0.0,1887.15,0.74,1.0,0.0,3.0,1.0,0.0
18175800.0,297.31,297.15,293.15,0.0,0.0,291.45,0.94,0.76,0.69,297.25,297.15,293.15,0.0,0.0,291.45,0.84,0.54,0.52,297.21,297.15,293.15,0.0,0.0,291.45,0.86,0.58,0.41,297.24,297.15,293.15,0.0,0.0,291.45,0.76,0.4,0.38,296.93,297.15,293.15,0.0,0.0,291.45,0.7,0.3,1.38,291.45,291.15,301.76,298.26,299.66,297.26,291.45,1.0,0.78,0.87,0.55,0.13,0.87,4.05,2.16,1.89,1.25,0.83,0.83,0.0,311.92,312.47,65238.14,0.0,5962.22,1.0,284.35,290.08,301.27,304.73,293.15,293.15,283.15,17059.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11846.85,0.0,814.24,2275.33,0.0,1940.76,0.76,1.0,0.0,3.0,1.0,0.0
18176100.0,297.31,297.15,293.15,0.0,0.0,291.48,0.95,0.79,0.71,297.26,297.15,293.15,0.0,0.0,291.48,0.85,0.56,0.54,297.22,297.15,293.15,0.0,0.0,291.48,0.86,0.59,0.41,297.24,297.15,293.15,0.0,0.0,291.48,0.76,0.41,0.39,296.94,297.15,293.15,0.0,0.0,291.48,0.69,0.3,1.38,291.48,291.15,301.98,298.34,299.78,297.26,291.48,1.0,0.8,0.86,0.55,0.14,0.86,4.13,2.2,1.93,1.27,0.85,0.85,0.0,320.85,321.43,67160.61,0.0,6298.69,1.0,284.36,290.08,301.36,304.92,293.15,293.15,283.15,17051.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12128.04,0.0,876.74,2275.33,0.0,2000.65,0.78,1.0,0.0,3.0,1.0,0.0
18176400.0,297.3,297.15,293.15,0.0,0.0,291.49,0.96,0.82,0.73,297.26,297.15,293.15,0.0,0.0,291.49,0.85,0.58,0.56,297.22,297.15,293.15,0.0,0.0,291.49,0.86,0.6,0.42,297.24,297.15,293.15,0.0,0.0,291.49,0.77,0.43,0.41,296.95,297.15,293.15,0.0,0.0,291.49,0.69,0.3,1.38,291.49,291.15,302.15,298.38,299.87,297.26,291.49,1.0,0.81,0.86,0.55,0.14,0.86,4.21,2.25,1.97,1.3,0.87,0.87,0.0,331.05,331.66,68881.12,0.0,6658.01,1.0,284.36,290.07,301.39,305.05,293.15,293.15,283.15,17092.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12375.15,0.0,940.62,2275.33,0.0,2065.71,0.8,1.0,0.0,3.0,1.0,0.0
18176700.0,297.29,297.15,293.15,0.0,0.0,291.49,0.96,0.84,0.76,297.26,297.15,293.15,0.0,0.0,291.49,0.86,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.49,0.86,0.61,0.43,297.23,297.15,293.15,0.0,0.0,291.49,0.78,0.44,0.42,296.95,297.15,293.15,0.0,0.0,291.49,0.69,0.3,1.39,291.49,291.15,302.28,298.38,299.94,297.25,291.49,1.0,0.83,0.85,0.55,0.15,0.85,4.29,2.29,2.0,1.32,0.88,0.88,0.0,342.23,342.81,70364.66,0.0,7022.26,1.0,284.36,290.05,301.39,305.13,293.15,293.15,283.15,17162.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12583.41,0.0,1002.87,2275.33,0.0,2125.16,0.81,1.0,0.0,3.0,1.0,0.0
18177000.0,297.28,297.15,293.15,0.0,0.0,291.48,0.97,0.86,0.78,297.25,297.15,293.15,0.0,0.0,291.48,0.86,0.62,0.59,297.2,297.15,293.15,0.0,0.0,291.48,0.86,0.62,0.44,297.22,297.15,293.15,0.0,0.0,291.48,0.78,0.45,0.44,296.95,297.15,293.15,0.0,0.0,291.48,0.68,0.3,1.39,291.48,291.15,302.41,298.37,300.01,297.24,291.48,1.0,0.84,0.84,0.55,0.16,0.84,4.36,2.33,2.03,1.34,0.9,0.9,0.0,353.99,354.53,71659.52,0.0,7373.93,1.0,284.36,290.03,301.38,305.19,293.15,293.15,283.15,17235.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12765.53,0.0,1062.31,2275.33,0.0,2176.27,0.83,1.0,0.0,3.0,1.0,0.0
18177300.0,297.25,297.15,293.15,0.0,0.0,291.41,0.97,0.88,0.79,297.24,297.15,293.15,0.0,0.0,291.41,0.86,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.41,0.86,0.63,0.44,297.21,297.15,293.15,0.0,0.0,291.41,0.78,0.46,0.45,296.94,297.15,293.15,0.0,0.0,291.41,0.68,0.3,1.39,291.41,291.15,302.52,298.35,300.06,297.23,291.41,1.0,0.85,0.83,0.55,0.17,0.83,4.42,2.36,2.06,1.36,0.91,0.91,0.0,366.06,366.54,73513.13,0.0,7702.86,1.0,284.35,289.95,301.37,305.27,293.15,293.15,283.15,18178.45,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13049.88,0.0,1183.78,2275.33,0.0,2233.66,0.86,1.0,0.0,3.0,1.0,0.0
18177600.0,297.22,297.15,293.15,0.0,0.0,291.27,0.97,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.63,0.45,297.19,297.15,293.15,0.0,0.0,291.27,0.78,0.47,0.45,296.92,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,302.63,298.33,300.11,297.2,291.27,1.0,0.86,0.82,0.55,0.18,0.82,4.46,2.38,2.08,1.38,0.9,0.9,0.0,378.08,378.44,75797.98,0.0,7968.61,1.0,284.33,289.81,301.35,305.37,293.15,293.15,283.15,20358.16,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13415.87,0.0,1385.81,2275.33,0.0,2317.5,0.91,1.0,0.0,3.0,1.0,0.0
18177900.0,297.19,297.15,293.15,0.0,0.0,291.2,0.96,0.9,0.81,297.2,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.47,0.46,296.9,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.73,298.3,300.15,297.18,291.2,1.0,0.87,0.81,0.55,0.19,0.81,4.49,2.39,2.09,1.38,0.9,0.9,0.0,389.46,389.73,76583.04,0.0,8152.15,1.0,284.32,289.74,301.3,305.39,293.15,293.15,283.15,21446.28,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13527.58,0.0,1477.85,2275.33,0.0,2378.44,0.93,1.0,0.0,3.0,1.0,0.0
