time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178200.0,297.19,297.15,293.15,0.0,0.0,291.22,0.96,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.22,0.77,0.48,0.46,296.9,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.82,298.26,300.19,297.18,291.22,1.0,0.88,0.8,0.55,0.2,0.8,4.51,2.41,2.1,1.39,0.9,0.9,0.0,400.07,400.35,76330.66,0.0,8321.35,1.0,284.32,289.75,301.26,305.32,293.15,293.15,283.15,21012.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13470.96,0.0,1456.17,2275.33,0.0,2382.97,0.92,1.0,0.0,3.0,1.0,0.0
18178500.0,297.17,297.15,293.15,0.0,0.0,291.15,0.95,0.91,0.82,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.9,298.22,300.23,297.17,291.15,1.0,0.88,0.79,0.55,0.21,0.79,4.52,2.42,2.11,1.4,0.9,0.9,0.0,409.85,410.0,77066.98,0.0,8468.35,1.0,284.31,289.68,301.22,305.33,293.15,293.15,283.15,22193.95,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13588.15,0.0,1553.43,2275.33,0.0,2416.14,0.94,1.0,0.0,3.0,1.0,0.0
18178800.0,297.18,297.15,293.15,0.0,0.0,291.2,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.2,0.86,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,302.96,298.17,300.27,297.17,291.2,1.0,0.89,0.78,0.55,0.22,0.78,4.54,2.42,2.11,1.4,0.9,0.9,0.0,409.92,410.0,76120.33,0.0,8520.51,1.0,284.31,289.71,301.17,305.23,293.15,293.15,283.15,21122.32,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13406.8,0.0,1465.48,2275.33,0.0,2415.31,0.93,1.0,0.0,3.0,1.0,0.0
18179100.0,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.02,298.12,300.3,297.17,291.14,1.0,0.89,0.77,0.55,0.23,0.77,4.55,2.43,2.12,1.4,0.9,0.9,0.0,409.93,410.0,76797.52,0.0,8586.53,1.0,284.3,289.65,301.13,305.21,293.15,293.15,283.15,22145.26,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13520.52,0.0,1555.35,2275.33,0.0,2428.05,0.94,1.0,0.0,3.0,1.0,0.0
18179400.0,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.08,298.08,300.33,297.17,291.14,1.0,0.89,0.76,0.55,0.24,0.76,4.56,2.44,2.13,1.41,0.9,0.9,0.0,409.93,410.0,76305.46,0.0,8635.88,1.0,284.3,289.65,301.08,305.15,293.15,293.15,283.15,21869.93,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13416.54,0.0,1522.14,2275.33,0.0,2444.43,0.94,1.0,0.0,3.0,1.0,0.0
18179700.0,297.17,297.15,293.15,0.0,0.0,291.16,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.47,296.88,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.12,298.03,300.35,297.17,291.16,1.0,0.89,0.74,0.55,0.26,0.74,4.58,2.45,2.13,1.41,0.9,0.9,0.0,409.91,410.0,76050.9,0.0,8708.3,1.0,284.3,289.66,301.03,305.07,293.15,293.15,283.15,21582.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13364.32,0.0,1504.41,2275.33,0.0,2437.61,0.93,1.0,0.0,3.0,1.0,0.0
18180000.0,297.16,297.15,293.15,0.0,0.0,291.14,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.15,297.99,300.37,297.17,291.14,1.0,0.89,0.73,0.55,0.27,0.73,4.6,2.45,2.14,1.42,0.9,0.9,0.0,409.92,410.0,76110.52,0.0,8778.13,1.0,284.3,289.63,300.99,305.04,293.15,293.15,283.15,21865.77,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13360.8,0.0,1524.98,2275.33,0.0,2452.31,0.94,1.0,0.0,3.0,1.0,0.0
18180300.0,297.17,297.15,293.15,0.0,0.0,291.17,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.17,297.95,300.38,297.18,291.17,1.0,0.9,0.72,0.55,0.28,0.72,4.61,2.46,2.15,1.42,0.9,0.9,0.0,409.9,410.0,75516.08,0.0,8854.12,1.0,284.3,289.66,300.95,304.96,293.15,293.15,283.15,21125.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13244.68,0.0,1466.59,2275.33,0.0,2448.55,0.93,1.0,0.0,3.0,1.0,0.0
18180600.0,297.15,297.15,293.15,0.0,0.0,291.11,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.47,296.87,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,303.17,297.92,300.38,297.17,291.11,1.0,0.9,0.71,0.55,0.29,0.71,4.63,2.47,2.16,1.43,0.9,0.9,0.0,409.93,410.0,76348.8,0.0,8927.76,1.0,284.29,289.6,300.93,304.98,293.15,293.15,283.15,22363.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13380.18,0.0,1567.29,2275.33,0.0,2469.78,0.95,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.16,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.15,297.9,300.37,297.17,291.16,1.0,0.9,0.7,0.55,0.3,0.7,4.64,2.48,2.16,1.43,0.9,0.9,0.0,409.92,410.0,75521.58,0.0,8987.63,1.0,284.3,289.64,300.89,304.92,293.15,293.15,283.15,21409.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13220.79,0.0,1480.68,2275.33,0.0,2471.55,0.93,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.15,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,303.13,297.88,300.36,297.17,291.15,1.0,0.9,0.69,0.55,0.31,0.69,4.66,2.49,2.17,1.44,0.9,0.9,0.0,409.91,410.0,75868.51,0.0,9068.86,1.0,284.3,289.63,300.88,304.91,293.15,293.15,283.15,21701.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13278.23,0.0,1512.98,2275.33,0.0,2467.14,0.94,1.0,0.0,3.0,1.0,0.0
18181500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.1,297.87,300.34,297.17,291.16,1.0,0.9,0.67,0.55,0.33,0.67,4.68,2.5,2.18,1.44,0.9,0.9,0.0,409.91,410.0,75856.59,0.0,9144.71,1.0,284.3,289.63,300.87,304.9,293.15,293.15,283.15,21600.94,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13265.29,0.0,1505.61,2275.33,0.0,2475.26,0.93,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.12,0.91,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.07,297.87,300.32,297.17,291.12,1.0,0.91,0.66,0.55,0.34,0.66,4.69,2.51,2.19,1.45,0.9,0.9,0.0,409.93,410.0,76616.17,0.0,9214.95,1.0,284.29,289.6,300.87,304.94,293.15,293.15,283.15,22505.22,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13393.73,0.0,1583.72,2275.33,0.0,2487.94,0.95,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.04,297.87,300.31,297.17,291.18,1.0,0.91,0.65,0.55,0.35,0.65,4.71,2.51,2.19,1.45,0.9,0.9,0.0,409.91,410.0,75902.25,0.0,9278.78,1.0,284.3,289.65,300.87,304.91,293.15,293.15,283.15,21412.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13259.26,0.0,1492.44,2275.33,0.0,2483.52,0.93,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.18,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.03,297.88,300.31,297.18,291.18,1.0,0.91,0.64,0.55,0.36,0.64,4.73,2.53,2.2,1.46,0.9,0.9,0.0,409.9,410.0,76442.87,0.0,9367.78,1.0,284.3,289.65,300.89,304.94,293.15,293.15,283.15,21641.32,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13354.09,0.0,1528.8,2275.33,0.0,2476.75,0.94,1.0,0.0,3.0,1.0,0.0
18182700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.02,297.9,300.3,297.16,291.12,1.0,0.91,0.62,0.55,0.38,0.62,4.74,2.53,2.21,1.46,0.9,0.9,0.0,409.95,410.0,77636.1,0.0,9427.92,1.0,284.29,289.59,300.91,305.03,293.15,293.15,283.15,23130.5,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13556.76,0.0,1653.03,2275.33,0.0,2509.56,0.96,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.04,297.92,300.31,297.17,291.18,1.0,0.91,0.61,0.55,0.39,0.61,4.75,2.54,2.21,1.47,0.9,0.9,0.0,409.92,410.0,77101.37,0.0,9479.56,1.0,284.3,289.64,300.92,305.02,293.15,293.15,283.15,22114.4,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13458.81,0.0,1571.17,2275.33,0.0,2500.68,0.95,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.08,297.95,300.33,297.17,291.14,1.0,0.91,0.6,0.55,0.4,0.6,4.77,2.55,2.22,1.47,0.9,0.9,0.0,409.94,410.0,78213.52,0.0,9547.04,1.0,284.29,289.61,300.96,305.1,293.15,293.15,283.15,23133.83,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13660.96,0.0,1673.02,2275.33,0.0,2503.62,0.97,1.0,0.0,3.0,1.0,0.0
18183600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.96,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.11,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.15,297.99,300.36,297.16,291.11,1.0,0.92,0.58,0.55,0.42,0.58,4.77,2.55,2.22,1.47,0.9,0.9,0.0,409.97,410.0,79109.91,0.0,9580.8,1.0,284.29,289.57,300.99,305.19,293.15,293.15,283.15,24270.09,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13818.65,0.0,1765.6,2275.33,0.0,2529.47,0.98,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.5,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.23,298.02,300.41,297.16,291.17,1.0,0.92,0.57,0.55,0.43,0.57,4.78,2.55,2.23,1.48,0.9,0.9,0.0,409.94,410.0,78755.68,0.0,9620.99,1.0,284.3,289.62,301.02,305.2,293.15,293.15,283.15,23302.47,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13758.48,0.0,1692.95,2275.33,0.0,2513.18,0.97,1.0,0.0,3.0,1.0,0.0
18184200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.32,298.06,300.46,297.16,291.13,1.0,0.92,0.55,0.55,0.45,0.55,4.79,2.56,2.23,1.48,0.9,0.9,0.0,409.96,410.0,79890.79,0.0,9667.82,1.0,284.29,289.59,301.06,305.29,293.15,293.15,283.15,24484.01,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13968.21,0.0,1805.9,2275.33,0.0,2524.58,0.99,1.0,0.0,3.0,1.0,0.0
18184500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.4,298.09,300.5,297.16,291.17,1.0,0.92,0.54,0.55,0.46,0.54,4.8,2.56,2.24,1.48,0.9,0.9,0.0,409.95,410.0,79907.95,0.0,9705.62,1.0,284.3,289.61,301.09,305.33,293.15,293.15,283.15,24095.57,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13971.45,0.0,1781.14,2275.33,0.0,2524.67,0.99,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.15,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.48,298.13,300.54,297.16,291.15,1.0,0.92,0.53,0.55,0.47,0.53,4.81,2.57,2.24,1.48,0.9,0.9,0.0,409.97,410.0,80638.53,0.0,9740.59,1.0,284.29,289.59,301.13,305.41,293.15,293.15,283.15,24816.87,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14105.76,0.0,1850.42,2275.33,0.0,2536.17,1.0,1.0,0.0,3.0,1.0,0.0
18185100.0,297.11,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.57,298.16,300.59,297.16,291.17,1.0,0.92,0.51,0.55,0.49,0.51,4.82,2.57,2.24,1.49,0.9,0.9,0.0,409.96,410.0,80834.3,0.0,9772.93,1.0,284.3,289.6,301.16,305.45,293.15,293.15,283.15,24688.88,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14144.49,0.0,1849.89,2275.33,0.0,2535.16,1.0,1.0,0.0,3.0,1.0,0.0
18185400.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.65,298.19,300.63,297.16,291.19,1.0,0.92,0.5,0.55,0.5,0.5,4.82,2.58,2.25,1.49,0.91,0.91,0.0,409.95,410.0,81053.26,0.0,9813.23,1.0,284.3,289.62,301.19,305.49,293.15,293.15,283.15,24506.42,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14187.0,0.0,1849.13,2275.33,0.0,2532.27,1.0,1.0,0.0,3.0,1.0,0.0
18185700.0,297.11,297.15,293.15,0.0,0.0,291.21,0.95,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.21,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.73,298.22,300.68,297.17,291.21,1.0,0.92,0.48,0.55,0.52,0.48,4.83,2.58,2.25,1.49,0.91,0.91,0.0,409.94,410.0,81290.73,0.0,9861.48,1.0,284.3,289.63,301.22,305.54,293.15,293.15,283.15,24270.68,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14231.93,0.0,1848.14,2275.33,0.0,2530.04,1.0,1.0,0.0,3.0,1.0,0.0
18186000.0,297.11,297.15,293.15,0.0,0.0,291.23,0.95,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.23,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.82,298.25,300.73,297.17,291.23,1.0,0.92,0.47,0.55,0.53,0.47,4.85,2.59,2.26,1.5,0.92,0.92,0.0,409.93,410.0,81545.09,0.0,9917.85,1.0,284.31,289.65,301.25,305.58,293.15,293.15,283.15,23984.92,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14278.91,0.0,1846.95,2275.33,0.0,2528.54,1.0,1.0,0.0,3.0,1.0,0.0
18186300.0,297.08,297.15,293.15,0.0,0.0,290.99,0.94,0.85,0.77,297.2,297.15,293.15,0.0,0.0,290.99,0.98,0.96,0.91,297.14,297.15,293.15,0.0,0.0,290.99,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,290.99,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,303.9,298.28,300.76,297.15,290.98,1.0,0.93,0.46,0.55,0.54,0.46,4.85,2.59,2.26,1.5,0.89,0.89,0.0,410.06,410.0,85490.87,0.0,9936.65,1.0,283.71,289.35,301.31,305.93,293.15,293.15,282.45,25073.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15155.98,0.0,1851.5,2275.33,0.0,2633.51,1.0,1.0,0.0,3.0,1.0,0.0
18186600.0,297.09,297.15,293.15,0.0,0.0,291.2,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.2,0.98,0.97,0.92,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.98,298.31,300.81,297.15,291.2,1.0,0.92,0.44,0.55,0.56,0.44,4.84,2.58,2.25,1.49,0.91,0.91,0.0,409.97,410.0,82260.3,0.0,9886.51,1.0,284.21,289.6,301.28,305.62,293.15,293.15,283.05,24371.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14386.97,0.0,1848.56,2275.33,0.0,2529.56,1.0,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.13,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.13,291.15,304.07,298.34,300.86,297.16,291.13,1.0,0.92,0.43,0.55,0.57,0.43,4.84,2.59,2.26,1.5,0.9,0.9,0.0,409.96,410.0,83877.64,0.0,9906.91,1.0,283.99,289.51,301.35,305.85,293.15,293.15,282.75,24549.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14866.03,0.0,1849.31,2275.33,0.0,2562.85,1.0,1.0,0.0,3.0,1.0,0.0
18187200.0,297.09,297.15,293.15,0.0,0.0,291.1,0.93,0.82,0.74,297.2,297.15,293.15,0.0,0.0,291.1,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.15,298.36,300.89,297.14,291.1,1.0,0.92,0.41,0.55,0.59,0.41,4.84,2.58,2.25,1.49,0.89,0.89,0.0,410.02,410.0,84201.43,0.0,9878.83,1.0,283.93,289.47,301.34,305.79,293.15,293.15,282.75,25112.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14741.79,0.0,1851.66,2275.33,0.0,2575.49,1.0,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.21,0.92,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.23,298.38,300.94,297.15,291.22,1.0,0.92,0.4,0.55,0.6,0.4,4.84,2.58,2.25,1.49,0.91,0.91,0.0,410.0,410.0,82840.17,0.0,9889.0,1.0,284.17,289.59,301.37,305.72,293.15,293.15,283.05,24590.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14383.2,0.0,1849.48,2275.33,0.0,2536.31,1.0,1.0,0.0,3.0,1.0,0.0
18187800.0,297.09,297.15,293.15,0.0,0.0,291.0,0.92,0.8,0.72,297.2,297.15,293.15,0.0,0.0,291.0,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.0,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.0,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,304.32,298.4,300.98,297.14,291.0,1.0,0.92,0.39,0.55,0.61,0.39,4.83,2.58,2.25,1.49,0.89,0.89,0.0,410.1,410.0,86048.83,0.0,9851.81,1.0,283.67,289.34,301.42,306.03,293.15,293.15,282.45,25583.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15157.79,0.0,1853.63,2275.33,0.0,2620.54,1.0,1.0,0.0,3.0,1.0,0.0
18188100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.92,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.4,298.42,301.04,297.17,291.16,1.0,0.92,0.37,0.55,0.63,0.37,4.82,2.58,2.25,1.49,0.9,0.9,0.0,410.0,410.0,84049.66,0.0,9810.93,1.0,283.99,289.53,301.44,305.95,293.15,293.15,282.75,24627.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14930.67,0.0,1849.63,2275.33,0.0,2543.36,1.0,1.0,0.0,3.0,1.0,0.0
18188400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.48,298.43,301.09,297.18,291.14,1.0,0.92,0.36,0.55,0.64,0.36,4.82,2.58,2.25,1.49,0.9,0.9,0.0,410.01,410.0,84396.41,0.0,9807.73,1.0,283.95,289.5,301.45,305.96,293.15,293.15,282.75,24742.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14861.64,0.0,1850.11,2275.33,0.0,2561.79,1.0,1.0,0.0,3.0,1.0,0.0
18188700.0,297.12,297.15,293.15,0.0,0.0,291.23,0.91,0.78,0.71,297.23,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.23,291.15,304.57,298.44,301.13,297.17,291.23,1.0,0.92,0.34,0.55,0.66,0.34,4.82,2.57,2.24,1.49,0.91,0.91,0.0,410.0,410.0,82909.01,0.0,9776.91,1.0,284.17,289.6,301.41,305.74,293.15,293.15,283.05,24607.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14405.75,0.0,1849.55,2275.33,0.0,2520.86,1.0,1.0,0.0,3.0,1.0,0.0
18189000.0,297.11,297.15,293.15,0.0,0.0,291.02,0.91,0.78,0.7,297.24,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.02,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.02,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,304.65,298.45,301.17,297.17,291.02,1.0,0.92,0.33,0.55,0.67,0.33,4.82,2.57,2.24,1.49,0.89,0.89,0.0,410.04,410.0,86159.33,0.0,9787.7,1.0,283.68,289.35,301.47,306.09,293.15,293.15,282.45,25502.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15198.02,0.0,1853.29,2275.33,0.0,2609.85,1.0,1.0,0.0,3.0,1.0,0.0
18189300.0,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.77,0.7,297.27,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.73,298.46,301.23,297.2,291.19,1.0,0.92,0.32,0.55,0.68,0.32,4.82,2.57,2.25,1.49,0.9,0.9,0.0,409.94,410.0,84228.95,0.0,9801.51,1.0,283.99,289.54,301.48,306.0,293.15,293.15,282.75,24454.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14975.43,0.0,1848.91,2275.33,0.0,2536.84,1.0,1.0,0.0,3.0,1.0,0.0
18189600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.69,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.82,298.47,301.27,297.19,291.16,1.0,0.92,0.3,0.55,0.7,0.3,4.82,2.58,2.25,1.49,0.9,0.9,0.0,409.98,410.0,84569.3,0.0,9809.56,1.0,283.94,289.49,301.45,305.92,293.15,293.15,282.75,24853.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14845.39,0.0,1850.57,2275.33,0.0,2556.32,1.0,1.0,0.0,3.0,1.0,0.0
18189900.0,297.14,297.15,293.15,0.0,0.0,291.09,0.91,0.77,0.69,297.28,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.09,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.9,298.48,301.32,297.2,291.09,1.0,0.92,0.29,0.55,0.71,0.29,4.83,2.58,2.25,1.49,0.9,0.9,0.0,409.97,410.0,86172.16,0.0,9860.06,1.0,283.72,289.4,301.51,306.16,293.15,293.15,282.45,24880.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15351.79,0.0,1850.69,2275.33,0.0,2591.99,1.0,1.0,0.0,3.0,1.0,0.0
18190200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.98,298.49,301.36,297.2,291.07,1.0,0.92,0.27,0.55,0.73,0.27,4.84,2.58,2.25,1.49,0.89,0.89,0.0,409.99,410.0,86459.41,0.0,9875.78,1.0,283.68,289.37,301.5,306.12,293.15,293.15,282.45,25229.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15254.35,0.0,1852.15,2275.33,0.0,2602.34,1.0,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.69,297.29,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,305.07,298.5,301.41,297.2,291.17,1.0,0.92,0.26,0.55,0.74,0.26,4.84,2.59,2.26,1.5,0.9,0.9,0.0,409.98,410.0,85099.23,0.0,9896.76,1.0,283.9,289.48,301.48,305.96,293.15,293.15,282.75,24919.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14809.28,0.0,1850.85,2275.33,0.0,2566.54,1.0,1.0,0.0,3.0,1.0,0.0
18190800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.76,0.68,297.3,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.54,296.82,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,298.52,301.46,297.21,291.21,1.0,0.93,0.24,0.55,0.76,0.24,4.85,2.59,2.26,1.5,0.91,0.91,0.0,409.94,410.0,84976.42,0.0,9932.04,1.0,283.95,289.52,301.5,305.99,293.15,293.15,282.75,24572.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14924.87,0.0,1849.4,2275.33,0.0,2547.64,1.0,1.0,0.0,3.0,1.0,0.0
18191100.0,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.76,0.68,297.33,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.2,298.53,301.5,297.24,291.15,1.0,0.93,0.23,0.55,0.77,0.23,4.87,2.6,2.27,1.5,0.9,0.9,0.0,409.88,410.0,86659.2,0.0,10017.99,1.0,283.73,289.43,301.55,306.2,293.15,293.15,282.45,24695.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15432.31,0.0,1849.92,2275.33,0.0,2582.0,1.0,1.0,0.0,3.0,1.0,0.0
18191400.0,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.68,297.34,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.49,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.19,298.54,301.5,297.24,291.14,1.0,0.93,0.21,0.55,0.79,0.21,4.89,2.61,2.28,1.51,0.9,0.9,0.0,409.9,410.0,87126.78,0.0,10118.64,1.0,283.69,289.41,301.55,306.21,293.15,293.15,282.45,24778.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15373.15,0.0,1850.26,2275.33,0.0,2603.13,1.0,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.23,0.9,0.76,0.68,297.34,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.23,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.56,296.85,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.13,298.54,301.46,297.23,291.23,1.0,0.93,0.2,0.55,0.8,0.2,4.9,2.62,2.28,1.51,0.91,0.91,0.0,409.91,410.0,85716.93,0.0,10178.0,1.0,283.91,289.52,301.5,305.99,293.15,293.15,282.75,24621.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14894.57,0.0,1849.61,2275.33,0.0,2570.31,1.0,1.0,0.0,3.0,1.0,0.0
18192000.0,297.13,297.15,293.15,0.0,0.0,291.02,0.9,0.75,0.68,297.34,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.02,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.02,0.84,0.59,0.56,296.85,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.02,291.15,305.04,298.53,301.41,297.23,291.02,1.0,0.93,0.18,0.55,0.82,0.18,4.92,2.63,2.29,1.52,0.89,0.89,0.0,409.97,410.0,89010.89,0.0,10263.57,1.0,283.42,289.28,301.55,306.32,293.15,293.15,282.15,25515.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15738.84,0.0,1853.34,2275.33,0.0,2662.61,1.0,1.0,0.0,3.0,1.0,0.0
18192300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.52,297.18,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.92,298.51,301.35,297.25,291.18,1.0,0.94,0.17,0.55,0.83,0.17,4.93,2.63,2.3,1.52,0.9,0.9,0.0,409.89,410.0,87059.74,0.0,10335.12,1.0,283.73,289.46,301.53,306.2,293.15,293.15,282.45,24538.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15475.04,0.0,1849.26,2275.33,0.0,2601.13,1.0,1.0,0.0,3.0,1.0,0.0
18192600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.77,298.49,301.27,297.23,291.13,1.0,0.94,0.15,0.55,0.85,0.15,4.94,2.64,2.3,1.53,0.9,0.9,0.0,409.95,410.0,87333.4,0.0,10382.68,1.0,283.67,289.41,301.48,306.1,293.15,293.15,282.45,25053.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15314.93,0.0,1851.41,2275.33,0.0,2626.99,1.0,1.0,0.0,3.0,1.0,0.0
18192900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.9,0.75,0.68,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.23,0.91,0.76,0.54,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.63,298.47,301.2,297.24,291.23,1.0,0.94,0.14,0.55,0.86,0.14,4.96,2.65,2.31,1.53,0.91,0.91,0.0,409.92,410.0,85871.16,0.0,10461.43,1.0,283.91,289.53,301.45,305.97,293.15,293.15,282.75,24541.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14895.75,0.0,1849.27,2275.33,0.0,2601.12,1.0,1.0,0.0,3.0,1.0,0.0
18193200.0,297.12,297.15,293.15,0.0,0.0,291.01,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.01,0.92,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.01,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,304.48,298.44,301.11,297.23,291.01,1.0,0.94,0.12,0.55,0.88,0.12,4.97,2.66,2.32,1.54,0.89,0.89,0.0,409.99,410.0,89062.28,0.0,10528.4,1.0,283.41,289.28,301.47,306.24,293.15,293.15,282.15,25525.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15699.75,0.0,1853.38,2275.33,0.0,2692.43,1.0,1.0,0.0,3.0,1.0,0.0
18193500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.92,0.79,0.56,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.35,298.42,301.05,297.24,291.16,1.0,0.94,0.1,0.55,0.9,0.1,4.98,2.66,2.32,1.54,0.9,0.9,0.0,409.91,410.0,87006.27,0.0,10581.01,1.0,283.73,289.46,301.44,306.11,293.15,293.15,282.45,24636.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15416.04,0.0,1849.67,2275.33,0.0,2630.02,1.0,1.0,0.0,3.0,1.0,0.0
18193800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.13,0.93,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.25,298.39,300.99,297.24,291.13,1.0,0.94,0.09,0.55,0.91,0.09,5.0,2.67,2.33,1.54,0.9,0.9,0.0,409.94,410.0,87298.02,0.0,10654.74,1.0,283.69,289.43,301.41,306.08,293.15,293.15,282.45,24812.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15318.79,0.0,1850.4,2275.33,0.0,2655.69,1.0,1.0,0.0,3.0,1.0,0.0
18194100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.21,0.94,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.21,291.15,304.18,298.38,300.95,297.23,291.21,1.0,0.95,0.07,0.55,0.93,0.07,5.0,2.67,2.33,1.55,0.9,0.9,0.0,409.94,410.0,85737.68,0.0,10682.49,1.0,283.91,289.52,301.34,305.83,293.15,293.15,282.75,24759.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14812.94,0.0,1850.19,2275.33,0.0,2622.81,1.0,1.0,0.0,3.0,1.0,0.0
18194400.0,297.15,297.15,293.15,0.0,0.0,291.25,0.9,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.25,0.94,0.84,0.59,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.59,296.85,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.15,298.36,300.94,297.25,291.25,1.0,0.95,0.05,0.55,0.95,0.05,5.02,2.68,2.34,1.55,0.91,0.91,0.0,409.9,410.0,85575.98,0.0,10761.28,1.0,283.95,289.56,301.35,305.87,293.15,293.15,282.75,24354.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14918.79,0.0,1848.49,2275.33,0.0,2614.68,1.0,1.0,0.0,3.0,1.0,0.0
18194700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.59,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.17,291.15,304.2,298.35,300.97,297.25,291.17,1.0,0.95,0.04,0.55,0.96,0.04,5.03,2.69,2.35,1.56,0.91,0.91,0.0,409.89,410.0,87157.95,0.0,10850.17,1.0,283.73,289.47,301.37,306.05,293.15,293.15,282.45,24444.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15401.92,0.0,1848.87,2275.33,0.0,2651.87,1.0,1.0,0.0,3.0,1.0,0.0
18195000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.32,298.35,301.03,297.24,291.14,1.0,0.95,0.02,0.55,0.98,0.02,5.04,2.69,2.35,1.56,0.9,0.9,0.0,409.94,410.0,87482.9,0.0,10899.15,1.0,283.67,289.42,301.33,305.96,293.15,293.15,282.45,24863.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15257.03,0.0,1850.62,2275.33,0.0,2671.7,1.0,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.08,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.08,0.97,0.89,0.62,297.17,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.59,296.85,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.08,291.15,304.51,298.34,301.14,297.25,291.08,1.0,0.95,0.0,0.55,1.0,0.0,5.06,2.7,2.36,1.56,0.9,0.9,0.0,409.93,410.0,89078.03,0.0,10994.07,1.0,283.46,289.33,301.38,306.18,293.15,293.15,282.15,24886.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15782.55,0.0,1850.72,2275.33,0.0,2709.36,1.0,1.0,0.0,3.0,1.0,0.0
18195600.0,297.13,297.15,293.15,0.0,0.0,291.07,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.07,0.97,0.91,0.63,297.16,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.74,298.34,301.26,297.24,291.07,1.0,0.95,0.0,0.55,1.0,0.0,5.07,2.71,2.36,1.57,0.89,0.89,0.0,409.95,410.0,89331.7,0.0,11053.09,1.0,283.42,289.29,301.35,306.12,293.15,293.15,282.15,25193.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15673.05,0.0,1852.0,2275.33,0.0,2724.85,1.0,1.0,0.0,3.0,1.0,0.0
18195900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.17,0.98,0.92,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.0,298.33,301.4,297.25,291.17,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.9,0.9,0.0,409.93,410.0,87896.53,0.0,11121.22,1.0,283.64,289.4,301.31,305.93,293.15,293.15,282.45,24851.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15181.17,0.0,1850.57,2275.33,0.0,2697.37,1.0,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.22,0.98,0.94,0.66,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.27,298.31,301.55,297.26,291.22,1.0,0.96,0.0,0.55,1.0,0.0,5.1,2.73,2.38,1.58,0.91,0.91,0.0,409.89,410.0,87676.54,0.0,11205.82,1.0,283.68,289.43,301.3,305.93,293.15,293.15,282.45,24485.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15265.15,0.0,1849.04,2275.33,0.0,2688.13,1.0,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.67,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.61,296.85,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.54,298.29,301.69,297.26,291.15,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.74,2.39,1.58,0.9,0.9,0.0,409.89,410.0,89166.94,0.0,11301.73,1.0,283.45,289.33,301.31,306.1,293.15,293.15,282.15,24611.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15751.47,0.0,1849.57,2275.33,0.0,2726.91,1.0,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.68,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.61,296.85,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.78,298.27,301.82,297.26,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.75,2.39,1.59,0.9,0.9,0.0,409.91,410.0,89439.4,0.0,11399.02,1.0,283.42,289.29,301.29,306.06,293.15,293.15,282.15,24690.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15654.53,0.0,1849.9,2275.33,0.0,2749.5,1.0,1.0,0.0,3.0,1.0,0.0
18197100.0,297.14,297.15,293.15,0.0,0.0,291.23,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.23,1.0,0.99,0.69,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,305.98,298.25,301.92,297.25,291.23,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.91,0.91,0.0,409.94,410.0,87864.73,0.0,11449.77,1.0,283.63,289.38,301.22,305.81,293.15,293.15,282.45,24535.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15123.1,0.0,1849.25,2275.33,0.0,2718.72,1.0,1.0,0.0,3.0,1.0,0.0
18197400.0,297.13,297.15,293.15,0.0,0.0,291.03,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.03,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,306.12,298.23,301.99,297.25,291.03,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.75,2.4,1.59,0.89,0.89,0.0,410.01,410.0,91043.71,0.0,11476.03,1.0,283.14,289.13,301.25,306.12,293.15,293.15,281.85,25419.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15979.42,0.0,1852.94,2275.33,0.0,2805.7,1.0,1.0,0.0,3.0,1.0,0.0
18197700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.85,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,306.18,298.22,302.04,297.27,291.17,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.59,0.9,0.9,0.0,409.97,410.0,88968.65,0.0,11487.6,1.0,283.45,289.31,301.24,306.01,293.15,293.15,282.15,24485.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15686.24,0.0,1849.04,2275.33,0.0,2737.95,1.0,1.0,0.0,3.0,1.0,0.0
18198000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,306.15,298.23,302.01,297.25,291.14,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.59,0.9,0.9,0.0,410.0,410.0,89258.07,0.0,11486.22,1.0,283.4,289.26,301.21,305.93,293.15,293.15,282.15,24966.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15540.06,0.0,1851.05,2275.33,0.0,2753.48,1.0,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.05,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,306.05,298.23,301.96,297.26,291.05,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.59,0.89,0.89,0.0,410.01,410.0,90734.05,0.0,11501.18,1.0,283.18,289.16,301.26,306.15,293.15,293.15,281.85,25176.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16070.57,0.0,1851.93,2275.33,0.0,2790.21,1.0,1.0,0.0,3.0,1.0,0.0
18198600.0,297.14,297.15,293.15,0.0,0.0,291.24,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,305.91,298.2,301.89,297.27,291.24,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.59,0.91,0.91,0.0,409.98,410.0,87304.24,0.0,11489.41,1.0,283.67,289.4,301.18,305.79,293.15,293.15,282.45,24461.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15153.98,0.0,1848.94,2275.33,0.0,2713.46,1.0,1.0,0.0,3.0,1.0,0.0
18198900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.65,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.75,298.15,301.81,297.27,291.13,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.59,0.9,0.9,0.0,410.0,410.0,88573.7,0.0,11493.44,1.0,283.45,289.28,301.17,305.93,293.15,293.15,282.15,24790.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15594.3,0.0,1850.31,2275.33,0.0,2761.39,1.0,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,291.07,0.9,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.07,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,305.57,298.09,301.71,297.26,291.07,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.59,0.89,0.89,0.0,410.03,410.0,88498.99,0.0,11481.95,1.0,283.4,289.23,301.11,305.84,293.15,293.15,282.15,25258.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15427.17,0.0,1852.27,2275.33,0.0,2791.11,1.0,1.0,0.0,3.0,1.0,0.0
18199500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.64,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.38,298.02,301.6,297.25,291.12,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.89,0.89,0.0,410.04,410.0,86625.47,0.0,11454.11,1.0,283.62,289.3,301.0,305.56,293.15,293.15,282.45,25299.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14853.96,0.0,1852.44,2275.33,0.0,2773.22,1.0,1.0,0.0,3.0,1.0,0.0
18199800.0,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.7,0.64,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.11,291.15,305.17,297.94,301.5,297.26,291.11,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.89,0.89,0.0,410.02,410.0,85937.45,0.0,11438.68,1.0,283.67,289.32,300.96,305.55,293.15,293.15,282.45,25085.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14904.25,0.0,1851.54,2275.33,0.0,2769.07,1.0,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.63,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.97,297.86,301.38,297.25,291.16,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.75,2.4,1.59,0.9,0.9,0.0,410.04,410.0,84087.87,0.0,11413.86,1.0,283.88,289.4,300.85,305.27,293.15,293.15,282.75,25005.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14362.92,0.0,1851.21,2275.33,0.0,2751.7,1.0,1.0,0.0,3.0,1.0,0.0
18200400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.69,0.63,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.77,297.79,301.28,297.25,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.74,2.39,1.59,0.9,0.9,0.0,410.04,410.0,83421.26,0.0,11376.75,1.0,283.92,289.4,300.78,305.19,293.15,293.15,282.75,25058.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14355.41,0.0,1851.43,2275.33,0.0,2745.03,1.0,1.0,0.0,3.0,1.0,0.0
