time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200700.0,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.69,0.62,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.58,297.73,301.18,297.25,291.21,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.58,0.9,0.9,0.0,410.03,410.0,81607.39,0.0,11354.1,1.0,284.15,289.49,300.71,305.0,293.15,293.15,283.05,24725.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13915.38,0.0,1850.04,2275.33,0.0,2716.92,1.0,1.0,0.0,3.0,1.0,0.0
18201000.0,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.68,0.62,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.41,297.68,301.09,297.25,291.21,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.58,0.91,0.91,0.0,410.03,410.0,81110.75,0.0,11323.55,1.0,284.19,289.51,300.66,304.95,293.15,293.15,283.05,24571.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13941.54,0.0,1849.4,2275.33,0.0,2704.63,1.0,1.0,0.0,3.0,1.0,0.0
18201300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.68,0.61,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.27,297.65,301.0,297.24,291.1,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.73,2.38,1.58,0.89,0.89,0.0,410.04,410.0,82384.99,0.0,11282.94,1.0,283.96,289.39,300.67,305.09,293.15,293.15,282.75,25002.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14328.42,0.0,1851.2,2275.33,0.0,2737.39,1.0,1.0,0.0,3.0,1.0,0.0
18201600.0,297.12,297.15,293.15,0.0,0.0,291.22,0.88,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.22,0.87,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.15,297.65,300.94,297.24,291.22,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.91,0.91,0.0,410.03,410.0,80229.76,0.0,11236.61,1.0,284.28,289.55,300.64,304.88,293.15,293.15,283.15,24538.38,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13815.79,0.0,1849.26,2275.33,0.0,2673.18,1.0,1.0,0.0,3.0,1.0,0.0
18201900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.06,297.67,300.88,297.23,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.1,2.73,2.38,1.57,0.9,0.9,0.0,410.07,410.0,81142.2,0.0,11189.52,1.0,284.14,289.46,300.65,304.9,293.15,293.15,283.05,25087.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13826.75,0.0,1851.55,2275.33,0.0,2708.29,1.0,1.0,0.0,3.0,1.0,0.0
18202200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.97,297.69,300.84,297.24,291.17,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.9,0.9,0.0,410.04,410.0,80942.19,0.0,11146.93,1.0,284.19,289.51,300.7,304.99,293.15,293.15,283.05,24688.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13961.63,0.0,1849.89,2275.33,0.0,2678.25,1.0,1.0,0.0,3.0,1.0,0.0
18202500.0,297.11,297.15,293.15,0.0,0.0,291.2,0.87,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.9,297.73,300.79,297.22,291.2,1.0,0.96,0.0,0.55,1.0,0.0,5.08,2.71,2.37,1.57,0.9,0.9,0.0,410.05,410.0,80519.33,0.0,11087.47,1.0,284.27,289.55,300.71,304.94,293.15,293.15,283.15,24677.98,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13836.52,0.0,1849.84,2275.33,0.0,2656.93,1.0,1.0,0.0,3.0,1.0,0.0
18202800.0,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,303.82,297.76,300.75,297.21,291.06,1.0,0.95,0.0,0.55,1.0,0.0,5.07,2.71,2.36,1.57,0.89,0.89,0.0,410.08,410.0,82888.77,0.0,11038.37,1.0,283.93,289.38,300.78,305.2,293.15,293.15,282.75,25332.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14333.97,0.0,1852.58,2275.33,0.0,2717.96,1.0,1.0,0.0,3.0,1.0,0.0
18203100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.76,297.8,300.71,297.2,291.14,1.0,0.95,0.0,0.55,1.0,0.0,5.06,2.7,2.36,1.56,0.9,0.9,0.0,410.08,410.0,81507.05,0.0,10967.85,1.0,284.15,289.49,300.78,305.05,293.15,293.15,283.05,25137.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13933.63,0.0,1851.76,2275.33,0.0,2671.52,1.0,1.0,0.0,3.0,1.0,0.0
18203400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.69,297.84,300.68,297.21,291.18,1.0,0.95,0.0,0.55,1.0,0.0,5.05,2.7,2.35,1.56,0.9,0.9,0.0,410.05,410.0,81384.41,0.0,10917.69,1.0,284.2,289.55,300.85,305.17,293.15,293.15,283.05,24683.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14087.74,0.0,1849.87,2275.33,0.0,2642.82,1.0,1.0,0.0,3.0,1.0,0.0
18203700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.62,297.88,300.63,297.2,291.09,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.69,2.34,1.56,0.89,0.89,0.0,410.08,410.0,82963.19,0.0,10846.8,1.0,283.97,289.44,300.9,305.34,293.15,293.15,282.75,25106.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14514.22,0.0,1851.63,2275.33,0.0,2671.68,1.0,1.0,0.0,3.0,1.0,0.0
18204000.0,297.12,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.54,297.92,300.59,297.2,291.22,1.0,0.95,0.0,0.55,1.0,0.0,5.02,2.68,2.34,1.55,0.91,0.91,0.0,410.05,410.0,80960.01,0.0,10765.67,1.0,284.29,289.61,300.91,305.18,293.15,293.15,283.15,24573.49,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14032.08,0.0,1849.41,2275.33,0.0,2607.03,1.0,1.0,0.0,3.0,1.0,0.0
18204300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.46,297.95,300.54,297.19,291.15,1.0,0.95,0.0,0.55,1.0,0.0,5.0,2.67,2.33,1.55,0.9,0.9,0.0,410.12,410.0,81890.39,0.0,10682.52,1.0,284.16,289.52,300.93,305.23,293.15,293.15,283.05,25106.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14052.52,0.0,1851.63,2275.33,0.0,2642.61,1.0,1.0,0.0,3.0,1.0,0.0
18204600.0,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.55,297.12,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.57,296.8,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.37,297.97,300.5,297.19,291.17,1.0,0.94,0.0,0.55,1.0,0.0,4.99,2.66,2.32,1.54,0.9,0.9,0.0,410.09,410.0,81637.61,0.0,10603.99,1.0,284.21,289.57,300.98,305.32,293.15,293.15,283.05,24722.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14182.35,0.0,1850.03,2275.33,0.0,2616.73,1.0,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.27,297.99,300.44,297.18,291.18,1.0,0.94,0.0,0.55,1.0,0.0,4.96,2.65,2.31,1.53,0.9,0.9,0.0,410.1,410.0,81051.04,0.0,10489.99,1.0,284.28,289.59,300.97,305.24,293.15,293.15,283.15,24810.18,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14026.1,0.0,1850.4,2275.33,0.0,2600.38,1.0,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.56,296.79,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.99,300.38,297.18,291.18,1.0,0.94,0.0,0.55,1.0,0.0,4.94,2.64,2.3,1.53,0.9,0.9,0.0,410.1,410.0,80868.31,0.0,10396.42,1.0,284.29,289.6,300.98,305.27,293.15,293.15,283.15,24730.69,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14058.16,0.0,1850.06,2275.33,0.0,2595.88,1.0,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.14,0.99,0.96,0.91,297.34,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.02,298.01,300.3,297.18,291.14,1.0,0.93,0.0,0.55,1.0,0.0,4.92,2.63,2.29,1.52,0.9,0.9,0.0,410.12,410.0,81293.26,0.0,10288.65,1.0,284.22,289.57,301.01,305.34,293.15,293.15,283.05,24903.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14202.48,0.0,1850.78,2275.33,0.0,2593.12,1.0,1.0,0.0,3.0,1.0,0.0
18205800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.09,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.86,298.08,300.22,297.17,291.16,1.0,0.93,0.0,0.55,1.0,0.0,4.9,2.61,2.28,1.51,0.9,0.9,0.0,410.14,410.0,80961.3,0.0,10163.68,1.0,284.3,289.61,301.07,305.35,293.15,293.15,283.15,24815.71,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14113.32,0.0,1850.42,2275.33,0.0,2556.78,1.0,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.17,0.98,0.94,0.9,297.31,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.7,298.18,300.13,297.16,291.17,1.0,0.93,0.0,0.55,1.0,0.0,4.87,2.6,2.27,1.51,0.9,0.9,0.0,410.14,410.0,81266.11,0.0,10034.23,1.0,284.3,289.64,301.17,305.47,293.15,293.15,283.15,24732.57,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14200.05,0.0,1850.07,2275.33,0.0,2529.82,1.0,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.88,297.3,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.52,298.3,300.03,297.16,291.18,1.0,0.92,0.0,0.55,1.0,0.0,4.84,2.58,2.26,1.5,0.9,0.9,0.0,410.16,410.0,81654.54,0.0,9892.77,1.0,284.31,289.67,301.29,305.6,293.15,293.15,283.15,24655.03,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14299.83,0.0,1849.75,2275.33,0.0,2500.47,1.0,1.0,0.0,3.0,1.0,0.0
18206700.0,297.08,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.5,297.06,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.87,297.27,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.12,291.15,302.34,298.43,299.92,297.14,291.12,1.0,0.92,0.0,0.55,1.0,0.0,4.8,2.57,2.24,1.49,0.89,0.89,0.0,410.22,410.0,82879.98,0.0,9726.08,1.0,284.17,289.61,301.41,305.75,293.15,293.15,283.05,25227.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14403.62,0.0,1852.14,2275.33,0.0,2506.17,1.0,1.0,0.0,3.0,1.0,0.0
18207000.0,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.86,297.27,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.15,298.57,299.82,297.14,291.17,1.0,0.92,0.0,0.55,1.0,0.0,4.77,2.55,2.22,1.48,0.9,0.9,0.0,410.17,410.0,83021.09,0.0,9571.88,1.0,284.23,289.68,301.57,305.97,293.15,293.15,283.05,24760.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14643.69,0.0,1850.19,2275.33,0.0,2457.99,1.0,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.96,298.7,299.72,297.14,291.21,1.0,0.91,0.0,0.55,1.0,0.0,4.73,2.53,2.21,1.46,0.9,0.9,0.0,410.17,410.0,82870.66,0.0,9398.33,1.0,284.31,289.74,301.67,306.04,293.15,293.15,283.15,24704.02,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14593.64,0.0,1849.95,2275.33,0.0,2419.74,1.0,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.52,0.47,297.06,297.15,293.15,0.0,0.0,291.06,0.95,0.88,0.83,297.23,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.06,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,301.78,298.81,299.62,297.13,291.06,1.0,0.91,0.0,0.55,1.0,0.0,4.7,2.51,2.19,1.45,0.89,0.89,0.0,410.22,410.0,85369.17,0.0,9244.02,1.0,283.97,289.59,301.82,306.38,293.15,293.15,282.75,25360.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15177.38,0.0,1852.69,2275.33,0.0,2464.74,1.0,1.0,0.0,3.0,1.0,0.0
18207900.0,297.08,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.46,297.06,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.14,291.15,301.6,298.89,299.52,297.11,291.14,1.0,0.9,0.0,0.55,1.0,0.0,4.66,2.49,2.17,1.44,0.9,0.9,0.0,410.23,410.0,84030.92,0.0,9059.45,1.0,284.19,289.7,301.87,306.29,293.15,293.15,283.05,25205.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14779.72,0.0,1852.05,2275.33,0.0,2412.56,1.0,1.0,0.0,3.0,1.0,0.0
18208200.0,297.09,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.45,297.07,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,301.44,298.95,299.43,297.12,291.16,1.0,0.9,0.0,0.55,1.0,0.0,4.62,2.47,2.15,1.43,0.9,0.9,0.0,410.19,410.0,83775.63,0.0,8897.61,1.0,284.24,289.75,301.95,306.42,293.15,293.15,283.05,24864.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14935.73,0.0,1850.62,2275.33,0.0,2387.31,1.0,1.0,0.0,3.0,1.0,0.0
18208500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.79,297.18,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,301.28,298.96,299.34,297.11,291.16,1.0,0.89,0.0,0.55,1.0,0.0,4.58,2.45,2.14,1.42,0.9,0.9,0.0,410.21,410.0,83147.2,0.0,8733.22,1.0,284.31,289.77,301.96,306.38,293.15,293.15,283.15,24868.38,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14773.6,0.0,1850.64,2275.33,0.0,2376.9,1.0,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.44,297.06,297.15,293.15,0.0,0.0,291.12,0.92,0.81,0.78,297.15,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,301.15,298.94,299.27,297.1,291.12,1.0,0.89,0.0,0.55,1.0,0.0,4.54,2.43,2.12,1.4,0.9,0.9,0.0,410.23,410.0,82596.05,0.0,8554.54,1.0,284.32,289.76,301.93,306.34,293.15,293.15,283.15,25064.35,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14741.11,0.0,1851.46,2275.33,0.0,2377.06,1.0,1.0,0.0,3.0,1.0,0.0
18209100.0,297.08,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.06,0.91,0.8,0.76,297.12,297.15,293.15,0.0,0.0,291.06,0.98,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,301.03,298.88,299.2,297.08,291.06,1.0,0.88,0.0,0.55,1.0,0.0,4.49,2.4,2.1,1.39,0.89,0.89,0.0,410.28,410.0,81901.73,0.0,8343.97,1.0,284.32,289.71,301.88,306.26,293.15,293.15,283.15,25580.14,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14629.8,0.0,1853.61,2275.33,0.0,2381.19,1.0,1.0,0.0,3.0,1.0,0.0
18209400.0,297.07,297.15,293.15,0.0,0.0,290.98,0.75,0.45,0.41,297.04,297.15,293.15,0.0,0.0,290.98,0.9,0.78,0.74,297.08,297.15,293.15,0.0,0.0,290.98,0.97,0.98,0.69,297.07,297.15,293.15,0.0,0.0,290.98,0.76,0.46,0.45,296.64,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,300.93,298.81,299.13,297.06,290.98,1.0,0.87,0.0,0.55,1.0,0.0,4.43,2.37,2.07,1.37,0.87,0.87,0.0,410.33,410.0,81022.62,0.0,8093.11,1.0,284.31,289.66,301.81,306.14,293.15,293.15,283.15,26450.88,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14481.8,0.0,1857.25,2275.33,0.0,2381.32,1.0,1.0,0.0,3.0,1.0,0.0
18209700.0,297.06,297.15,293.15,0.0,0.0,290.91,0.74,0.43,0.4,297.03,297.15,293.15,0.0,0.0,290.91,0.89,0.75,0.72,297.05,297.15,293.15,0.0,0.0,290.91,0.97,0.96,0.68,297.06,297.15,293.15,0.0,0.0,290.91,0.75,0.45,0.44,296.62,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,300.85,298.73,299.08,297.05,290.91,1.0,0.86,0.0,0.55,1.0,0.0,4.36,2.33,2.03,1.35,0.85,0.85,0.0,410.38,410.0,79737.95,0.0,7806.44,1.0,284.3,289.61,301.73,306.0,293.15,293.15,283.15,27405.47,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14260.13,0.0,1832.37,2275.33,0.0,2376.17,0.99,1.0,0.0,3.0,1.0,0.0
18210000.0,297.06,297.15,293.15,0.0,0.0,290.93,0.73,0.41,0.38,297.03,297.15,293.15,0.0,0.0,290.93,0.88,0.73,0.7,297.04,297.15,293.15,0.0,0.0,290.93,0.96,0.94,0.66,297.06,297.15,293.15,0.0,0.0,290.93,0.74,0.43,0.42,296.61,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,300.77,298.65,299.04,297.04,290.93,1.0,0.85,0.0,0.55,1.0,0.0,4.29,2.29,2.0,1.32,0.84,0.84,0.0,410.36,410.0,77203.28,0.0,7513.98,1.0,284.3,289.64,301.64,305.78,293.15,293.15,283.15,26199.9,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13811.39,0.0,1646.24,2275.33,0.0,2339.34,0.96,1.0,0.0,3.0,1.0,0.0
18210300.0,297.07,297.15,293.15,0.0,0.0,291.01,0.72,0.4,0.37,297.04,297.15,293.15,0.0,0.0,291.01,0.87,0.71,0.68,297.04,297.15,293.15,0.0,0.0,291.01,0.95,0.93,0.65,297.07,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.41,296.61,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,300.7,298.56,299.0,297.05,291.01,1.0,0.85,0.0,0.55,1.0,0.0,4.22,2.25,1.97,1.3,0.84,0.84,0.0,410.32,410.0,74127.84,0.0,7252.86,1.0,284.31,289.72,301.55,305.53,293.15,293.15,283.15,23605.32,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13278.81,0.0,1398.56,2275.33,0.0,2276.0,0.91,1.0,0.0,3.0,1.0,0.0
18210600.0,297.09,297.15,293.15,0.0,0.0,291.09,0.71,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.1,0.86,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.1,0.94,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.09,0.72,0.41,0.4,296.61,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.1,291.15,300.63,298.47,298.97,297.07,291.1,1.0,0.84,0.0,0.55,1.0,0.0,4.16,2.22,1.94,1.28,0.85,0.85,0.0,410.27,410.0,71302.76,0.0,7033.99,1.0,284.32,289.81,301.45,305.29,293.15,293.15,283.15,20991.95,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12808.86,0.0,1190.49,2275.33,0.0,2206.36,0.86,1.0,0.0,3.0,1.0,0.0
18210900.0,297.1,297.15,293.15,0.0,0.0,291.15,0.71,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.66,297.06,297.15,293.15,0.0,0.0,291.15,0.93,0.89,0.63,297.09,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.39,296.61,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,300.56,298.38,298.94,297.08,291.15,1.0,0.83,0.0,0.55,1.0,0.0,4.11,2.19,1.92,1.27,0.85,0.85,0.0,410.24,410.0,69115.12,0.0,6852.69,1.0,284.33,289.87,301.37,305.08,293.15,293.15,283.15,19096.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12457.33,0.0,1052.44,2275.33,0.0,2146.35,0.83,1.0,0.0,3.0,1.0,0.0
18211200.0,297.1,297.15,293.15,0.0,0.0,291.13,0.7,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.13,0.84,0.67,0.64,297.05,297.15,293.15,0.0,0.0,291.13,0.92,0.87,0.62,297.09,297.15,293.15,0.0,0.0,291.13,0.71,0.39,0.38,296.61,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,300.5,298.29,298.9,297.08,291.13,1.0,0.83,0.0,0.55,1.0,0.0,4.06,2.17,1.9,1.25,0.85,0.85,0.0,410.25,410.0,67831.66,0.0,6677.52,1.0,284.32,289.86,301.28,304.92,293.15,293.15,283.15,18566.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12256.92,0.0,1000.39,2275.33,0.0,2117.54,0.81,1.0,0.0,3.0,1.0,0.0
18211500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.69,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.09,0.84,0.65,0.63,297.04,297.15,293.15,0.0,0.0,291.09,0.91,0.85,0.6,297.09,297.15,293.15,0.0,0.0,291.09,0.7,0.38,0.37,296.6,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,300.42,298.2,298.86,297.07,291.09,1.0,0.82,0.0,0.55,1.0,0.0,4.01,2.14,1.87,1.23,0.84,0.84,0.0,410.27,410.0,66689.2,0.0,6489.72,1.0,284.32,289.83,301.2,304.78,293.15,293.15,283.15,18446.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12081.44,0.0,966.5,2275.33,0.0,2097.94,0.8,1.0,0.0,3.0,1.0,0.0
18211800.0,297.09,297.15,293.15,0.0,0.0,291.04,0.69,0.35,0.33,297.06,297.15,293.15,0.0,0.0,291.04,0.83,0.64,0.62,297.03,297.15,293.15,0.0,0.0,291.04,0.9,0.83,0.59,297.08,297.15,293.15,0.0,0.0,291.04,0.69,0.36,0.36,296.58,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,300.34,298.12,298.82,297.06,291.04,1.0,0.81,0.0,0.55,1.0,0.0,3.95,2.11,1.84,1.21,0.83,0.83,0.0,410.29,410.0,65507.4,0.0,6288.34,1.0,284.31,289.8,301.12,304.63,293.15,293.15,283.15,18472.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11904.11,0.0,933.88,2275.33,0.0,2076.04,0.79,1.0,0.0,3.0,1.0,0.0
18212100.0,297.08,297.15,293.15,0.0,0.0,291.0,0.68,0.34,0.32,297.05,297.15,293.15,0.0,0.0,291.0,0.82,0.62,0.6,297.02,297.15,293.15,0.0,0.0,291.0,0.9,0.81,0.57,297.08,297.15,293.15,0.0,0.0,291.0,0.68,0.35,0.34,296.57,297.15,293.15,0.0,0.0,291.0,0.65,0.3,1.4,291.0,291.15,300.25,298.05,298.77,297.06,291.0,1.0,0.81,0.0,0.55,1.0,0.0,3.89,2.07,1.81,1.19,0.82,0.82,0.0,409.9,409.57,64242.71,0.0,6074.21,1.0,284.31,289.78,301.04,304.49,293.15,293.15,283.15,18547.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11719.36,0.0,897.67,2275.33,0.0,2048.13,0.78,1.0,0.0,3.0,1.0,0.0
18212400.0,297.08,297.15,293.15,0.0,0.0,290.96,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,290.96,0.82,0.6,0.58,297.02,297.15,293.15,0.0,0.0,290.96,0.89,0.79,0.56,297.07,297.15,293.15,0.0,0.0,290.96,0.68,0.34,0.33,296.56,297.15,293.15,0.0,0.0,290.96,0.65,0.3,1.4,290.96,291.15,300.15,297.98,298.71,297.05,290.96,1.0,0.8,0.0,0.55,1.0,0.0,3.82,2.04,1.78,1.17,0.81,0.81,0.0,407.73,407.36,62897.03,0.0,5843.06,1.0,284.3,289.76,300.97,304.36,293.15,293.15,283.15,18629.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11528.08,0.0,856.93,2275.33,0.0,2012.95,0.77,1.0,0.0,3.0,1.0,0.0
18212700.0,297.83,303.15,285.15,0.0,0.0,292.13,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.14,0.49,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.14,0.49,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.13,0.49,0.3,0.0,297.24,303.15,285.15,0.0,0.0,292.12,0.49,0.3,0.02,292.08,303.15,300.03,297.91,299.66,299.54,290.16,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,324.7,553.24,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.16,303.15,285.15,0.0,0.0,291.37,0.43,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.37,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.37,0.43,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.37,0.43,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.36,0.43,0.3,0.01,291.18,303.15,299.88,297.83,299.86,299.86,290.6,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,245.56,321.48,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.34,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,290.98,303.15,299.71,297.73,299.84,299.83,290.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,149.04,119.46,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.43,303.15,285.15,0.0,0.0,291.01,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.01,0.47,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.02,0.47,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.01,0.47,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,0.47,0.3,0.01,290.89,303.15,299.53,297.63,299.7,299.68,291.31,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.16,66.3,263.34,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.48,303.15,285.15,0.0,0.0,291.05,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.05,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.05,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.05,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,291.01,303.15,299.34,297.51,299.56,299.52,291.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,138.79,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.01,291.1,303.15,299.15,297.4,299.45,299.41,291.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,99.75,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.53,303.15,285.15,0.0,0.0,291.18,0.43,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.18,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.18,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.18,0.43,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.18,0.43,0.3,0.0,291.2,303.15,298.96,297.27,299.34,299.29,292.17,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,61.72,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,291.22,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.22,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.22,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.22,0.47,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.22,0.47,0.3,0.0,291.26,303.15,298.77,297.15,299.27,299.21,292.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.55,303.15,285.15,0.0,0.0,291.25,0.65,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.25,0.65,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.25,0.65,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.25,0.65,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.25,0.65,0.3,0.0,291.3,303.15,298.59,297.04,299.22,299.15,292.56,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,25.06,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.56,303.15,285.15,0.0,0.0,291.26,0.99,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,0.99,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.26,0.99,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.26,0.99,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.26,0.99,0.3,0.0,291.31,303.15,298.42,296.93,299.2,299.14,292.71,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.08,15.75,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.56,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,291.31,303.15,298.27,296.83,299.2,299.13,292.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.31,11.91,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.56,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,291.31,303.15,298.15,296.74,299.2,299.13,292.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.16,9.81,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.57,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,291.31,303.15,298.06,296.68,299.2,299.13,293.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.98,8.36,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.57,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,291.31,303.15,298.02,296.64,299.2,299.13,293.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.81,7.23,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.57,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,291.32,303.15,298.01,296.64,299.19,299.13,293.22,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.63,6.57,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.57,303.15,285.15,0.0,0.0,291.28,0.81,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,0.81,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.28,0.81,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.28,0.81,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.27,0.81,0.3,0.0,291.33,303.15,298.03,296.65,299.18,299.12,293.28,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.0,7.11,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.57,303.15,285.15,0.0,0.0,291.29,0.65,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.29,0.65,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.29,0.65,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.29,0.65,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.29,0.65,0.3,0.0,291.34,303.15,298.06,296.67,299.14,299.07,293.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,105.83,9.27,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.57,303.15,285.15,0.0,0.0,291.31,0.55,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.31,0.55,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.31,0.55,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.31,0.55,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.31,0.55,0.3,0.0,291.37,303.15,298.11,296.7,299.09,299.01,293.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,51.82,10.96,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.57,303.15,285.15,0.0,0.0,291.36,0.46,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.36,0.46,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.36,0.46,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.36,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.36,0.46,0.3,0.0,291.43,303.15,298.16,296.73,298.98,298.89,293.43,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.12,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.58,303.15,285.15,0.0,0.0,291.44,0.47,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.44,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.44,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.44,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.43,0.47,0.3,0.0,291.53,303.15,298.2,296.76,298.87,298.76,293.47,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.89,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.58,303.15,285.15,0.0,0.0,291.53,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.53,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.53,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.53,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.53,0.43,0.3,0.0,291.64,303.15,298.23,296.79,298.77,298.66,293.5,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,25.05,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.58,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,291.84,303.15,298.23,296.79,298.64,298.54,293.54,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.05,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.58,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,292.1,303.15,298.21,296.78,298.52,298.43,293.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.07,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.58,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,292.35,303.15,298.15,296.74,298.42,298.34,293.62,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.13,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.58,303.15,285.15,0.0,0.0,292.33,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.33,0.4,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.33,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.33,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.33,0.4,0.3,0.0,292.55,303.15,298.04,296.67,298.33,298.26,293.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.66,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.58,303.15,285.15,0.0,0.0,292.45,0.45,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.45,0.45,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.45,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.45,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.45,0.45,0.3,0.0,292.67,303.15,297.89,296.57,298.26,298.19,293.71,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,25.4,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.58,303.15,285.15,0.0,0.0,292.53,0.48,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.53,0.48,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.53,0.48,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.53,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.53,0.48,0.3,0.0,292.75,303.15,297.7,296.45,298.2,298.12,293.75,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.39,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.58,303.15,285.15,0.0,0.0,292.61,0.47,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.61,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.61,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.61,0.47,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.61,0.47,0.3,0.0,292.83,303.15,297.48,296.31,298.11,298.03,293.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.66,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.57,303.15,285.15,0.0,0.0,292.67,0.5,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.67,0.5,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.67,0.5,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.67,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.67,0.5,0.3,0.0,292.9,303.15,297.26,296.16,298.02,297.93,293.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.64,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.57,303.15,285.15,0.0,0.0,292.71,0.63,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.71,0.63,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.71,0.63,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.71,0.63,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.71,0.63,0.3,0.0,292.93,303.15,297.02,296.01,297.97,297.87,293.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.27,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.57,303.15,285.15,0.0,0.0,292.73,0.66,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.73,0.66,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.73,0.66,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.73,0.66,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.73,0.66,0.3,0.0,292.95,303.15,296.8,295.86,297.92,297.81,293.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.25,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.56,303.15,285.15,0.0,0.0,292.75,0.82,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.75,0.82,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,0.82,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.75,0.82,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.75,0.82,0.3,0.0,292.97,303.15,296.59,295.72,297.88,297.77,293.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.53,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.56,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.98,303.15,296.42,295.6,297.87,297.76,293.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.75,2.95,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.56,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.98,303.15,296.27,295.51,297.87,297.76,293.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.57,2.23,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.55,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.98,303.15,296.18,295.45,297.87,297.76,294.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.39,1.77,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.55,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.98,303.15,296.15,295.42,297.87,297.76,294.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.21,1.45,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.55,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.98,303.15,296.15,295.42,297.87,297.76,294.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.04,1.29,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.55,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.98,303.15,296.15,295.42,297.87,297.76,294.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.86,1.27,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
