time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18248700.0,298.36,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.16,295.16,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.36,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.19,295.19,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.36,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.24,295.24,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.36,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.3,295.3,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.36,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.37,295.37,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.37,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.46,295.46,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.37,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.56,295.56,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.38,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.67,295.67,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.38,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.78,295.78,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,295.9,295.9,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.41,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,296.03,296.03,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.42,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,296.15,296.15,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,296.29,296.24,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,296.45,296.32,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.47,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,296.63,296.38,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.5,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,296.82,296.44,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.52,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,297.01,296.49,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.55,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.25,303.15,297.21,296.53,296.16,296.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.43,297.15,293.15,0.0,0.0,297.61,0.86,0.61,0.53,298.41,297.15,293.15,0.0,0.0,297.61,0.86,0.6,0.56,298.45,297.15,293.15,0.0,0.0,297.61,0.87,0.61,0.42,298.26,297.15,293.15,0.0,0.0,297.61,0.85,0.57,0.53,298.1,297.15,293.15,0.0,0.0,297.61,0.83,0.54,2.37,297.61,291.15,297.41,296.56,297.86,298.38,297.62,1.0,0.98,1.0,0.55,0.0,1.0,5.29,2.83,2.46,1.63,0.0,0.0,0.0,382.47,391.73,1095.57,0.0,11979.87,0.0,284.3,289.76,301.19,303.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.61,297.15,293.15,0.0,0.0,293.25,1.0,0.71,0.53,297.72,297.15,293.15,0.0,0.0,293.25,1.0,0.73,0.56,297.72,297.15,293.15,0.0,0.0,293.25,1.0,0.73,0.41,297.56,297.15,293.15,0.0,0.0,293.25,1.0,0.67,0.56,297.32,297.15,293.15,0.0,0.0,293.25,1.0,0.6,2.66,293.25,291.15,297.59,296.59,297.61,297.63,293.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.7,0.7,0.0,297.41,410.0,47830.51,0.0,13486.35,0.0,284.49,291.52,300.12,302.95,293.15,293.15,283.15,10864.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.64,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9378.83,0.0,214.57,2275.33,0.0,1672.97,0.48,1.0,0.0,3.0,1.0,0.0
18254700.0,297.17,297.15,293.15,0.0,0.0,292.73,1.0,0.72,0.58,297.27,297.15,293.15,0.0,0.0,292.73,1.0,0.75,0.61,297.26,297.15,293.15,0.0,0.0,292.73,1.0,0.76,0.45,297.11,297.15,293.15,0.0,0.0,292.73,1.0,0.66,0.61,296.82,297.15,293.15,0.0,0.0,292.73,0.95,0.54,2.46,292.73,291.15,297.77,296.62,297.51,297.21,292.73,1.0,1.0,0.88,0.55,0.12,0.88,5.66,3.02,2.64,1.75,0.74,0.74,0.0,310.28,410.0,56242.72,0.0,13428.21,0.0,284.45,291.07,299.68,302.64,293.15,293.15,283.15,13807.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10122.97,0.0,382.57,2275.33,0.0,1907.43,0.58,1.0,0.0,3.0,1.0,0.0
18255000.0,296.94,297.15,293.15,0.0,0.0,292.32,0.91,0.68,0.62,297.0,297.15,293.15,0.0,0.0,292.32,0.93,0.73,0.69,296.99,297.15,293.15,0.0,0.0,292.32,0.94,0.73,0.52,296.9,297.15,293.15,0.0,0.0,292.32,0.88,0.62,0.6,296.66,297.15,293.15,0.0,0.0,292.32,0.8,0.45,2.11,292.32,291.15,297.92,296.66,297.47,296.96,292.32,1.0,1.0,0.86,0.55,0.14,0.86,5.45,2.91,2.54,1.69,0.77,0.77,0.0,395.63,410.0,60593.98,0.0,13003.92,0.0,284.41,290.74,299.7,302.91,293.15,293.15,283.15,15324.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.3,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10648.35,0.0,524.3,2275.33,0.0,2150.03,0.65,1.0,0.0,3.0,1.0,0.0
18255300.0,296.87,297.15,293.15,0.0,0.0,291.79,0.85,0.63,0.58,296.89,297.15,293.15,0.0,0.0,291.79,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.79,0.87,0.68,0.49,296.82,297.15,293.15,0.0,0.0,291.79,0.82,0.56,0.55,296.62,297.15,293.15,0.0,0.0,291.79,0.72,0.36,1.71,291.79,291.15,298.05,296.69,297.5,296.87,291.79,1.0,0.91,0.86,0.55,0.14,0.86,4.77,2.55,2.23,1.48,0.76,0.76,0.0,410.97,407.24,60105.61,0.0,9587.22,0.0,284.36,290.38,299.69,302.91,293.15,293.15,283.15,17199.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.4,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10647.9,0.0,600.37,2275.33,0.0,2206.8,0.68,1.0,0.0,3.0,1.0,0.0
18255600.0,296.88,297.15,293.15,0.0,0.0,291.37,0.82,0.58,0.54,296.86,297.15,293.15,0.0,0.0,291.37,0.84,0.63,0.61,296.86,297.15,293.15,0.0,0.0,291.37,0.84,0.63,0.45,296.82,297.15,293.15,0.0,0.0,291.37,0.78,0.5,0.49,296.67,297.15,293.15,0.0,0.0,291.37,0.66,0.3,1.4,291.37,291.15,298.15,296.74,297.55,296.86,291.37,1.0,0.84,0.87,0.55,0.13,0.87,4.18,2.23,1.95,1.29,0.74,0.74,0.0,399.09,397.7,57164.11,0.0,7039.35,0.0,284.31,290.11,299.71,302.78,293.15,293.15,283.15,18541.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10358.92,0.0,595.05,2275.33,0.0,2092.07,0.68,1.0,0.0,3.0,1.0,0.0
18255900.0,296.95,297.15,293.15,0.0,0.0,291.25,0.8,0.55,0.5,296.89,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.56,296.89,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.42,296.87,297.15,293.15,0.0,0.0,291.25,0.76,0.45,0.44,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,298.21,296.8,297.6,296.9,291.25,1.0,0.81,0.87,0.55,0.13,0.87,3.99,2.13,1.86,1.23,0.73,0.73,0.0,385.71,384.59,55742.53,0.0,6268.01,1.0,284.3,290.03,299.77,302.76,293.15,293.15,283.15,18373.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10237.71,0.0,573.79,2275.33,0.0,1977.87,0.67,1.0,0.0,3.0,1.0,0.0
18256200.0,297.0,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,296.92,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.52,296.92,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.39,296.91,297.15,293.15,0.0,0.0,291.16,0.74,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,298.24,296.86,297.64,296.94,291.16,1.0,0.78,0.87,0.55,0.13,0.87,3.83,2.04,1.79,1.18,0.73,0.73,0.0,369.72,368.69,54512.0,0.0,5635.23,1.0,284.29,289.98,299.84,302.76,293.15,293.15,283.15,18403.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10132.8,0.0,554.57,2275.33,0.0,1900.86,0.66,1.0,0.0,3.0,1.0,0.0
18256500.0,297.05,297.15,293.15,0.0,0.0,291.1,0.79,0.5,0.46,296.95,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.95,297.15,293.15,0.0,0.0,291.1,0.8,0.51,0.37,296.95,297.15,293.15,0.0,0.0,291.1,0.72,0.38,0.37,296.69,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,298.25,296.92,297.66,296.98,291.1,1.0,0.76,0.87,0.55,0.13,0.87,3.7,1.97,1.73,1.14,0.72,0.72,0.0,351.41,350.46,53365.44,0.0,5109.61,1.0,284.29,289.95,299.9,302.77,293.15,293.15,283.15,18451.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10033.57,0.0,533.43,2275.33,0.0,1828.75,0.65,1.0,0.0,3.0,1.0,0.0
18256800.0,297.09,297.15,293.15,0.0,0.0,291.06,0.79,0.49,0.45,296.98,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.46,296.98,297.15,293.15,0.0,0.0,291.06,0.79,0.48,0.35,296.99,297.15,293.15,0.0,0.0,291.06,0.71,0.35,0.34,296.69,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,298.23,296.99,297.66,297.02,291.06,1.0,0.74,0.88,0.55,0.12,0.88,3.59,1.91,1.68,1.11,0.71,0.71,0.0,331.64,330.78,52315.91,0.0,4673.33,1.0,284.28,289.94,299.97,302.79,293.15,293.15,283.15,18470.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9942.8,0.0,511.41,2275.33,0.0,1760.69,0.64,1.0,0.0,3.0,1.0,0.0
18257100.0,297.12,297.15,293.15,0.0,0.0,291.04,0.8,0.49,0.44,297.01,297.15,293.15,0.0,0.0,291.04,0.78,0.45,0.44,297.01,297.15,293.15,0.0,0.0,291.04,0.78,0.46,0.33,297.02,297.15,293.15,0.0,0.0,291.04,0.7,0.32,0.32,296.69,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,298.2,297.05,297.66,297.05,291.04,1.0,0.72,0.88,0.55,0.12,0.88,3.5,1.87,1.64,1.08,0.71,0.71,0.0,312.5,311.76,51398.66,0.0,4321.98,1.0,284.28,289.94,300.04,302.81,293.15,293.15,283.15,18450.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9864.46,0.0,490.26,2275.33,0.0,1698.83,0.63,1.0,0.0,3.0,1.0,0.0
18257400.0,297.15,297.15,293.15,0.0,0.0,291.04,0.8,0.49,0.44,297.04,297.15,293.15,0.0,0.0,291.04,0.78,0.43,0.42,297.03,297.15,293.15,0.0,0.0,291.04,0.78,0.44,0.31,297.05,297.15,293.15,0.0,0.0,291.04,0.7,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.16,297.12,297.65,297.08,291.04,1.0,0.7,0.89,0.55,0.11,0.89,3.44,1.83,1.61,1.06,0.7,0.7,0.0,294.76,294.13,50643.65,0.0,4045.74,1.0,284.28,289.96,300.1,302.84,293.15,293.15,283.15,18401.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9801.68,0.0,471.41,2275.33,0.0,1645.38,0.62,1.0,0.0,3.0,1.0,0.0
18257700.0,297.18,297.15,293.15,0.0,0.0,291.05,0.82,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.05,0.77,0.42,0.41,297.06,297.15,293.15,0.0,0.0,291.05,0.78,0.42,0.3,297.08,297.15,293.15,0.0,0.0,291.05,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,298.12,297.18,297.65,297.1,291.05,1.0,0.69,0.9,0.55,0.1,0.9,3.39,1.81,1.59,1.04,0.69,0.69,0.0,278.75,278.31,50091.17,0.0,3844.14,1.0,284.28,289.98,300.17,302.87,293.15,293.15,283.15,18318.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9757.94,0.0,455.81,2275.33,0.0,1601.71,0.62,1.0,0.0,3.0,1.0,0.0
18258000.0,297.19,297.15,293.15,0.0,0.0,291.07,0.83,0.5,0.45,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,298.09,297.23,297.64,297.12,291.07,1.0,0.68,0.9,0.55,0.1,0.9,3.37,1.79,1.58,1.04,0.69,0.69,0.0,264.93,264.58,49782.13,0.0,3711.96,1.0,284.28,290.0,300.23,302.91,293.15,293.15,283.15,18215.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9738.68,0.0,444.98,2275.33,0.0,1571.7,0.61,1.0,0.0,3.0,1.0,0.0
18258300.0,297.21,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.4,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.78,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.09,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,298.07,297.29,297.63,297.13,291.09,1.0,0.67,0.91,0.55,0.09,0.91,3.36,1.79,1.57,1.03,0.69,0.69,0.0,253.4,253.14,49620.12,0.0,3617.63,1.0,284.29,290.02,300.28,302.96,293.15,293.15,283.15,18140.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9733.07,0.0,437.93,2275.33,0.0,1552.12,0.61,1.0,0.0,3.0,1.0,0.0
18258600.0,297.22,297.15,293.15,0.0,0.0,291.11,0.85,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.39,0.38,297.11,297.15,293.15,0.0,0.0,291.11,0.78,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,298.07,297.33,297.64,297.14,291.11,1.0,0.67,0.91,0.55,0.09,0.91,3.36,1.79,1.57,1.03,0.69,0.69,0.0,244.23,244.04,49570.88,0.0,3555.37,1.0,284.29,290.04,300.33,303.0,293.15,293.15,283.15,18077.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9737.6,0.0,433.79,2275.33,0.0,1540.28,0.61,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.12,0.87,0.53,0.48,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.39,0.38,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,298.09,297.36,297.65,297.15,291.12,1.0,0.66,0.92,0.55,0.08,0.92,3.36,1.79,1.57,1.03,0.69,0.69,0.0,237.33,237.23,49606.52,0.0,3520.3,1.0,284.29,290.05,300.36,303.04,293.15,293.15,283.15,18025.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9749.31,0.0,431.98,2275.33,0.0,1534.98,0.6,1.0,0.0,3.0,1.0,0.0
18259200.0,297.23,297.15,293.15,0.0,0.0,291.14,0.88,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.38,0.27,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,298.15,297.39,297.69,297.16,291.14,1.0,0.66,0.92,0.55,0.08,0.92,3.37,1.79,1.57,1.03,0.69,0.69,0.0,232.65,232.62,49709.19,0.0,3510.12,1.0,284.29,290.06,300.39,303.08,293.15,293.15,283.15,17980.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9766.05,0.0,432.15,2275.33,0.0,1535.43,0.6,1.0,0.0,3.0,1.0,0.0
18259500.0,297.24,297.15,293.15,0.0,0.0,291.16,0.89,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.39,0.37,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.16,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,298.23,297.41,297.73,297.17,291.16,1.0,0.66,0.93,0.55,0.07,0.93,3.38,1.8,1.58,1.04,0.69,0.69,0.0,230.06,230.11,49900.57,0.0,3527.11,1.0,284.3,290.07,300.41,303.11,293.15,293.15,283.15,17931.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9790.54,0.0,434.23,2275.33,0.0,1539.06,0.61,1.0,0.0,3.0,1.0,0.0
18259800.0,297.25,297.15,293.15,0.0,0.0,291.17,0.9,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.39,0.38,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.38,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,298.3,297.43,297.78,297.18,291.17,1.0,0.66,0.93,0.55,0.07,0.93,3.4,1.81,1.59,1.04,0.69,0.69,0.0,229.4,229.53,50208.84,0.0,3572.57,1.0,284.3,290.08,300.44,303.14,293.15,293.15,283.15,17873.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9827.67,0.0,438.56,2275.33,0.0,1546.49,0.61,1.0,0.0,3.0,1.0,0.0
18260100.0,297.26,297.15,293.15,0.0,0.0,291.19,0.91,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.38,297.46,297.83,297.19,291.19,1.0,0.67,0.94,0.55,0.06,0.94,3.43,1.82,1.6,1.05,0.7,0.7,0.0,230.69,230.88,50636.55,0.0,3646.27,1.0,284.3,290.09,300.46,303.19,293.15,293.15,283.15,17815.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9877.94,0.0,445.45,2275.33,0.0,1559.34,0.61,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.21,0.8,0.4,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.73,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,298.46,297.48,297.87,297.21,291.21,1.0,0.67,0.94,0.55,0.06,0.94,3.46,1.84,1.62,1.06,0.7,0.7,0.0,233.76,234.04,51180.4,0.0,3748.6,1.0,284.3,290.1,300.48,303.24,293.15,293.15,283.15,17755.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9941.13,0.0,454.88,2275.33,0.0,1577.13,0.62,1.0,0.0,3.0,1.0,0.0
18260700.0,297.27,297.15,293.15,0.0,0.0,291.23,0.93,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.23,0.8,0.41,0.4,297.18,297.15,293.15,0.0,0.0,291.23,0.78,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.73,0.31,0.29,296.77,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,298.54,297.5,297.92,297.21,291.23,1.0,0.68,0.94,0.55,0.06,0.94,3.5,1.87,1.64,1.08,0.71,0.71,0.0,238.51,238.86,51850.56,0.0,3882.03,1.0,284.31,290.1,300.51,303.3,293.15,293.15,283.15,17694.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10018.82,0.0,467.18,2275.33,0.0,1600.29,0.62,1.0,0.0,3.0,1.0,0.0
18261000.0,297.28,297.15,293.15,0.0,0.0,291.25,0.94,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.25,0.81,0.42,0.41,297.18,297.15,293.15,0.0,0.0,291.25,0.79,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.25,0.73,0.31,0.3,296.78,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,298.62,297.53,297.97,297.22,291.25,1.0,0.69,0.95,0.55,0.05,0.95,3.55,1.89,1.66,1.09,0.71,0.71,0.0,244.72,245.12,52633.16,0.0,4042.4,1.0,284.31,290.11,300.53,303.36,293.15,293.15,283.15,17636.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10109.92,0.0,482.4,2275.33,0.0,1628.29,0.63,1.0,0.0,3.0,1.0,0.0
18261300.0,297.28,297.15,293.15,0.0,0.0,291.27,0.94,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.27,0.81,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.27,0.79,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.27,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,298.7,297.55,298.01,297.23,291.27,1.0,0.7,0.95,0.55,0.05,0.95,3.61,1.92,1.69,1.11,0.72,0.72,0.0,252.13,252.57,53513.46,0.0,4226.26,1.0,284.32,290.11,300.56,303.43,293.15,293.15,283.15,17583.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10213.29,0.0,500.44,2275.33,0.0,1660.29,0.64,1.0,0.0,3.0,1.0,0.0
18261600.0,297.28,297.15,293.15,0.0,0.0,291.28,0.95,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.28,0.81,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.28,0.79,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.28,0.73,0.33,0.31,296.8,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,298.79,297.58,298.06,297.23,291.28,1.0,0.71,0.95,0.55,0.05,0.95,3.66,1.95,1.71,1.13,0.73,0.73,0.0,260.55,261.02,54479.34,0.0,4430.95,1.0,284.32,290.11,300.59,303.51,293.15,293.15,283.15,17536.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10328.02,0.0,521.28,2275.33,0.0,1695.54,0.65,1.0,0.0,3.0,1.0,0.0
18261900.0,297.28,297.15,293.15,0.0,0.0,291.3,0.95,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.3,0.82,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.3,0.79,0.42,0.29,297.2,297.15,293.15,0.0,0.0,291.3,0.74,0.34,0.32,296.81,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,298.88,297.61,298.11,297.23,291.3,1.0,0.72,0.95,0.55,0.05,0.95,3.72,1.98,1.74,1.15,0.74,0.74,0.0,269.81,270.31,55520.83,0.0,4654.38,1.0,284.32,290.11,300.62,303.59,293.15,293.15,283.15,17494.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10453.44,0.0,544.87,2275.33,0.0,1733.38,0.66,1.0,0.0,3.0,1.0,0.0
18262200.0,297.28,297.15,293.15,0.0,0.0,291.31,0.96,0.76,0.68,297.23,297.15,293.15,0.0,0.0,291.31,0.82,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.31,0.79,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.31,0.74,0.35,0.33,296.82,297.15,293.15,0.0,0.0,291.31,0.71,0.3,1.38,291.31,291.15,298.96,297.64,298.16,297.23,291.31,1.0,0.74,0.95,0.55,0.05,0.95,3.78,2.02,1.77,1.16,0.75,0.75,0.0,279.78,280.3,56628.07,0.0,4894.6,1.0,284.33,290.11,300.65,303.68,293.15,293.15,283.15,17457.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10588.83,0.0,571.19,2275.33,0.0,1773.17,0.67,1.0,0.0,3.0,1.0,0.0
18262500.0,297.27,297.15,293.15,0.0,0.0,291.33,0.96,0.78,0.7,297.24,297.15,293.15,0.0,0.0,291.33,0.82,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.33,0.79,0.43,0.31,297.21,297.15,293.15,0.0,0.0,291.33,0.74,0.36,0.34,296.83,297.15,293.15,0.0,0.0,291.33,0.7,0.3,1.38,291.33,291.15,299.06,297.67,298.21,297.24,291.33,1.0,0.75,0.94,0.55,0.06,0.94,3.84,2.05,1.8,1.18,0.76,0.76,0.0,290.32,290.85,57791.48,0.0,5149.75,1.0,284.33,290.11,300.68,303.77,293.15,293.15,283.15,17424.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10733.45,0.0,600.16,2275.33,0.0,1814.26,0.68,1.0,0.0,3.0,1.0,0.0
18262800.0,297.27,297.15,293.15,0.0,0.0,291.34,0.96,0.8,0.72,297.24,297.15,293.15,0.0,0.0,291.34,0.83,0.51,0.49,297.2,297.15,293.15,0.0,0.0,291.34,0.79,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.34,0.74,0.37,0.35,296.83,297.15,293.15,0.0,0.0,291.34,0.7,0.3,1.38,291.34,291.15,299.15,297.71,298.26,297.24,291.34,1.0,0.76,0.94,0.55,0.06,0.94,3.91,2.08,1.82,1.2,0.77,0.77,0.0,301.31,301.85,59003.09,0.0,5418.23,1.0,284.33,290.1,300.72,303.87,293.15,293.15,283.15,17396.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10886.73,0.0,631.74,2275.33,0.0,1856.13,0.69,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.35,0.96,0.82,0.74,297.24,297.15,293.15,0.0,0.0,291.35,0.83,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.35,0.79,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.35,0.74,0.38,0.36,296.84,297.15,293.15,0.0,0.0,291.35,0.69,0.3,1.38,291.35,291.15,299.25,297.75,298.31,297.23,291.35,1.0,0.77,0.94,0.55,0.06,0.94,3.97,2.12,1.85,1.22,0.78,0.78,0.0,312.65,313.17,60228.5,0.0,5690.78,1.0,284.34,290.1,300.76,303.97,293.15,293.15,283.15,17379.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11045.13,0.0,665.61,2275.33,0.0,1897.96,0.71,1.0,0.0,3.0,1.0,0.0
18263400.0,297.25,297.15,293.15,0.0,0.0,291.35,0.96,0.84,0.75,297.24,297.15,293.15,0.0,0.0,291.35,0.83,0.54,0.52,297.19,297.15,293.15,0.0,0.0,291.35,0.79,0.46,0.33,297.2,297.15,293.15,0.0,0.0,291.35,0.74,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.35,0.69,0.3,1.38,291.35,291.15,299.34,297.79,298.36,297.23,291.35,1.0,0.79,0.93,0.55,0.07,0.93,4.03,2.15,1.88,1.24,0.79,0.79,0.0,324.16,324.65,61429.84,0.0,5956.61,1.0,284.34,290.09,300.79,304.07,293.15,293.15,283.15,17379.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11203.92,0.0,700.95,2275.33,0.0,1938.21,0.72,1.0,0.0,3.0,1.0,0.0
18263700.0,297.24,297.15,293.15,0.0,0.0,291.36,0.96,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.36,0.83,0.55,0.53,297.19,297.15,293.15,0.0,0.0,291.36,0.79,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.36,0.74,0.39,0.38,296.84,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,299.44,297.82,298.41,297.22,291.36,1.0,0.8,0.93,0.55,0.07,0.93,4.08,2.17,1.9,1.26,0.8,0.8,0.0,335.69,336.15,62593.35,0.0,6212.15,1.0,284.34,290.08,300.83,304.16,293.15,293.15,283.15,17388.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11361.15,0.0,737.17,2275.33,0.0,1975.99,0.73,1.0,0.0,3.0,1.0,0.0
18264000.0,297.24,297.15,293.15,0.0,0.0,291.36,0.96,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.36,0.83,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.36,0.79,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.36,0.74,0.4,0.39,296.83,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,299.54,297.86,298.46,297.21,291.36,1.0,0.81,0.92,0.55,0.08,0.92,4.12,2.2,1.92,1.27,0.81,0.81,0.0,347.13,347.57,63715.84,0.0,6457.35,1.0,284.34,290.07,300.87,304.26,293.15,293.15,283.15,17401.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11516.05,0.0,773.87,2275.33,0.0,2011.09,0.74,1.0,0.0,3.0,1.0,0.0
18264300.0,297.23,297.15,293.15,0.0,0.0,291.36,0.96,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.36,0.83,0.58,0.56,297.18,297.15,293.15,0.0,0.0,291.36,0.78,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.36,0.74,0.41,0.39,296.83,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,299.64,297.9,298.51,297.21,291.36,1.0,0.82,0.92,0.55,0.08,0.92,4.17,2.22,1.94,1.29,0.82,0.82,0.0,358.41,358.82,64795.0,0.0,6692.07,1.0,284.34,290.06,300.91,304.36,293.15,293.15,283.15,17418.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11668.02,0.0,810.78,2275.33,0.0,2043.58,0.76,1.0,0.0,3.0,1.0,0.0
18264600.0,297.22,297.15,293.15,0.0,0.0,291.35,0.96,0.89,0.81,297.22,297.15,293.15,0.0,0.0,291.35,0.84,0.59,0.57,297.17,297.15,293.15,0.0,0.0,291.35,0.78,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.35,0.74,0.41,0.4,296.83,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,299.75,297.94,298.56,297.2,291.35,1.0,0.83,0.91,0.55,0.09,0.91,4.21,2.24,1.96,1.3,0.83,0.83,0.0,369.46,369.85,65829.98,0.0,6916.26,1.0,284.34,290.05,300.95,304.45,293.15,293.15,283.15,17436.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11816.61,0.0,847.7,2275.33,0.0,2073.58,0.77,1.0,0.0,3.0,1.0,0.0
18264900.0,297.21,297.15,293.15,0.0,0.0,291.35,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.35,0.84,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.35,0.78,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.35,0.74,0.42,0.4,296.82,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,299.85,297.98,298.61,297.2,291.35,1.0,0.84,0.9,0.55,0.1,0.9,4.24,2.26,1.98,1.31,0.84,0.84,0.0,380.22,380.58,66820.84,0.0,7129.99,1.0,284.35,290.04,300.99,304.54,293.15,293.15,283.15,17456.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11961.49,0.0,884.43,2275.33,0.0,2101.2,0.78,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.35,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.35,0.84,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.35,0.78,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.35,0.74,0.42,0.41,296.82,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.39,291.35,291.15,299.95,298.02,298.67,297.19,291.35,1.0,0.85,0.89,0.55,0.11,0.89,4.28,2.28,2.0,1.32,0.85,0.85,0.0,390.64,390.98,67768.23,0.0,7333.55,1.0,284.35,290.03,301.03,304.63,293.15,293.15,283.15,17476.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12102.43,0.0,920.86,2275.33,0.0,2126.64,0.79,1.0,0.0,3.0,1.0,0.0
18265500.0,297.2,297.15,293.15,0.0,0.0,291.35,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.35,0.84,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.35,0.77,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.35,0.74,0.42,0.41,296.82,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,300.05,298.06,298.72,297.19,291.35,1.0,0.85,0.89,0.55,0.11,0.89,4.31,2.3,2.01,1.33,0.86,0.86,0.0,400.67,400.99,68672.19,0.0,7526.81,1.0,284.35,290.02,301.07,304.72,293.15,293.15,283.15,17496.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12239.1,0.0,956.82,2275.33,0.0,2150.05,0.8,1.0,0.0,3.0,1.0,0.0
18265800.0,297.19,297.15,293.15,0.0,0.0,291.35,0.95,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.35,0.84,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.35,0.77,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.35,0.74,0.43,0.41,296.81,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,300.15,298.1,298.77,297.19,291.35,1.0,0.86,0.88,0.55,0.12,0.88,4.34,2.31,2.02,1.34,0.87,0.87,0.0,409.66,410.0,69532.03,0.0,7704.26,1.0,284.35,290.01,301.11,304.8,293.15,293.15,283.15,17517.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12371.21,0.0,992.23,2275.33,0.0,2171.63,0.81,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.34,0.96,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.34,0.84,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.34,0.77,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.34,0.74,0.43,0.42,296.81,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,300.25,298.14,298.82,297.18,291.34,1.0,0.86,0.87,0.55,0.13,0.87,4.36,2.33,2.03,1.35,0.88,0.88,0.0,409.89,410.0,70323.58,0.0,7796.73,1.0,284.35,289.99,301.14,304.88,293.15,293.15,283.15,17545.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12495.43,0.0,1026.61,2275.33,0.0,2190.92,0.82,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.34,0.96,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.34,0.85,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.34,0.77,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.34,0.74,0.43,0.42,296.81,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,300.35,298.17,298.88,297.18,291.34,1.0,0.87,0.86,0.55,0.14,0.86,4.38,2.34,2.04,1.35,0.89,0.89,0.0,409.9,410.0,71064.33,0.0,7880.18,1.0,284.35,289.98,301.18,304.95,293.15,293.15,283.15,17570.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12613.3,0.0,1059.65,2275.33,0.0,2208.07,0.83,1.0,0.0,3.0,1.0,0.0
18266700.0,297.17,297.15,293.15,0.0,0.0,291.33,0.96,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.33,0.85,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.33,0.77,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.33,0.74,0.44,0.42,296.81,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,300.44,298.2,298.92,297.18,291.33,1.0,0.87,0.85,0.55,0.15,0.85,4.4,2.35,2.05,1.36,0.9,0.9,0.0,409.91,410.0,71749.08,0.0,7957.57,1.0,284.35,289.97,301.21,305.02,293.15,293.15,283.15,17595.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12723.27,0.0,1091.48,2275.33,0.0,2224.9,0.84,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.3,0.96,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.3,0.86,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.3,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.3,0.75,0.44,0.42,296.8,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,300.53,298.23,298.97,297.17,291.3,1.0,0.87,0.84,0.55,0.16,0.84,4.42,2.36,2.06,1.36,0.9,0.9,0.0,409.93,410.0,72739.11,0.0,8026.47,1.0,284.34,289.94,301.24,305.1,293.15,293.15,283.15,18071.71,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12886.5,0.0,1154.8,2275.33,0.0,2247.01,0.85,1.0,0.0,3.0,1.0,0.0
18267300.0,297.14,297.15,293.15,0.0,0.0,291.23,0.96,0.94,0.85,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.23,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.23,0.75,0.44,0.42,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.61,298.25,299.01,297.16,291.23,1.0,0.87,0.84,0.55,0.16,0.84,4.43,2.36,2.06,1.37,0.9,0.9,0.0,409.96,410.0,73877.82,0.0,8065.97,1.0,284.33,289.87,301.25,305.18,293.15,293.15,283.15,19059.39,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13076.05,0.0,1246.82,2275.33,0.0,2283.28,0.88,1.0,0.0,3.0,1.0,0.0
18267600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.96,0.94,0.84,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.2,0.75,0.44,0.42,296.79,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.69,298.26,299.05,297.15,291.2,1.0,0.87,0.83,0.55,0.17,0.83,4.43,2.37,2.07,1.37,0.9,0.9,0.0,409.98,410.0,74367.7,0.0,8085.51,1.0,284.33,289.84,301.26,305.21,293.15,293.15,283.15,19469.71,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13157.49,0.0,1288.57,2275.33,0.0,2302.15,0.89,1.0,0.0,3.0,1.0,0.0
18267900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.84,297.19,297.15,293.15,0.0,0.0,291.18,0.87,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.42,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.76,298.27,299.08,297.15,291.18,1.0,0.87,0.82,0.55,0.18,0.82,4.43,2.37,2.07,1.37,0.9,0.9,0.0,410.0,410.0,74570.91,0.0,8085.25,1.0,284.33,289.82,301.27,305.24,293.15,293.15,283.15,19767.12,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13188.97,0.0,1311.47,2275.33,0.0,2321.19,0.89,1.0,0.0,3.0,1.0,0.0
18268200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.84,297.2,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.19,0.75,0.44,0.42,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.83,298.27,299.12,297.15,291.19,1.0,0.87,0.81,0.55,0.19,0.81,4.43,2.37,2.07,1.37,0.9,0.9,0.0,409.99,410.0,74419.54,0.0,8091.51,1.0,284.33,289.83,301.27,305.23,293.15,293.15,283.15,19496.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13165.8,0.0,1296.81,2275.33,0.0,2316.21,0.89,1.0,0.0,3.0,1.0,0.0
18268500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.15,0.88,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.89,298.27,299.15,297.15,291.15,1.0,0.87,0.8,0.55,0.2,0.8,4.43,2.37,2.07,1.37,0.9,0.9,0.0,410.0,410.0,74970.34,0.0,8096.67,1.0,284.32,289.79,301.27,305.26,293.15,293.15,283.15,20228.57,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13262.15,0.0,1355.45,2275.33,0.0,2329.49,0.9,1.0,0.0,3.0,1.0,0.0
18268800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.95,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.35,297.15,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.95,298.26,299.18,297.15,291.16,1.0,0.87,0.79,0.55,0.21,0.79,4.44,2.37,2.07,1.37,0.9,0.9,0.0,409.99,410.0,74748.62,0.0,8103.34,1.0,284.32,289.8,301.26,305.24,293.15,293.15,283.15,19953.6,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13224.44,0.0,1336.8,2275.33,0.0,2325.98,0.9,1.0,0.0,3.0,1.0,0.0
18269100.0,297.11,297.15,293.15,0.0,0.0,291.16,0.95,0.9,0.82,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.0,298.25,299.21,297.15,291.16,1.0,0.87,0.78,0.55,0.22,0.78,4.44,2.37,2.07,1.37,0.9,0.9,0.0,409.99,410.0,74637.71,0.0,8106.82,1.0,284.32,289.79,301.25,305.23,293.15,293.15,283.15,19966.86,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13200.85,0.0,1333.39,2275.33,0.0,2334.34,0.9,1.0,0.0,3.0,1.0,0.0
18269400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.81,297.2,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.05,298.24,299.24,297.15,291.13,1.0,0.87,0.77,0.55,0.23,0.77,4.44,2.37,2.07,1.37,0.9,0.9,0.0,409.99,410.0,75039.61,0.0,8118.52,1.0,284.32,289.76,301.24,305.23,293.15,293.15,283.15,20521.83,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13273.89,0.0,1379.64,2275.33,0.0,2336.76,0.91,1.0,0.0,3.0,1.0,0.0
18269700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.89,0.8,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.76,0.73,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.1,298.22,299.27,297.15,291.16,1.0,0.87,0.76,0.55,0.24,0.76,4.44,2.37,2.07,1.37,0.9,0.9,0.0,409.98,410.0,74543.67,0.0,8129.51,1.0,284.32,289.78,301.22,305.19,293.15,293.15,283.15,19977.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13184.18,0.0,1335.77,2275.33,0.0,2333.59,0.9,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.15,298.21,299.29,297.16,291.16,1.0,0.87,0.76,0.55,0.24,0.76,4.45,2.37,2.07,1.37,0.9,0.9,0.0,409.97,410.0,74436.86,0.0,8151.36,1.0,284.32,289.78,301.21,305.17,293.15,293.15,283.15,19864.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13162.61,0.0,1329.14,2275.33,0.0,2331.96,0.9,1.0,0.0,3.0,1.0,0.0
18270300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.79,297.2,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,301.12,298.16,299.28,297.15,291.14,1.0,0.87,0.75,0.55,0.25,0.75,4.45,2.38,2.07,1.37,0.9,0.9,0.0,409.98,410.0,74230.59,0.0,8163.23,1.0,284.32,289.76,301.17,305.13,293.15,293.15,283.15,19973.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13116.66,0.0,1328.36,2275.33,0.0,2355.33,0.9,1.0,0.0,3.0,1.0,0.0
18270600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.95,298.07,299.19,297.16,291.16,1.0,0.88,0.74,0.55,0.26,0.74,4.46,2.38,2.08,1.37,0.9,0.9,0.0,409.97,410.0,73271.96,0.0,8187.22,1.0,284.32,289.78,301.07,304.99,293.15,293.15,283.15,19234.64,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12941.23,0.0,1265.88,2275.33,0.0,2354.92,0.88,1.0,0.0,3.0,1.0,0.0
18270900.0,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.86,0.78,297.2,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,300.68,297.95,299.04,297.15,291.12,1.0,0.88,0.73,0.55,0.27,0.73,4.46,2.38,2.08,1.37,0.9,0.9,0.0,409.99,410.0,72449.67,0.0,8198.06,1.0,284.31,289.76,300.95,304.83,293.15,293.15,283.15,19154.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12779.07,0.0,1238.55,2275.33,0.0,2379.06,0.87,1.0,0.0,3.0,1.0,0.0
18271200.0,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.85,0.77,297.2,297.15,293.15,0.0,0.0,291.11,0.91,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,300.33,297.79,298.85,297.15,291.11,1.0,0.88,0.72,0.55,0.28,0.72,4.46,2.38,2.08,1.37,0.89,0.89,0.0,410.0,410.0,71127.31,0.0,8201.75,1.0,284.31,289.75,300.79,304.6,293.15,293.15,283.15,18614.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12538.29,0.0,1176.08,2275.33,0.0,2381.77,0.86,1.0,0.0,3.0,1.0,0.0
