time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18271500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.92,0.84,0.76,297.19,297.15,293.15,0.0,0.0,291.06,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,299.92,297.62,298.63,297.14,291.06,1.0,0.88,0.71,0.55,0.29,0.71,4.46,2.38,2.08,1.37,0.88,0.88,0.0,410.03,410.0,69883.63,0.0,8186.47,1.0,284.3,289.72,300.62,304.37,293.15,293.15,283.15,18487.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12310.78,0.0,1134.8,2275.33,0.0,2391.61,0.85,1.0,0.0,3.0,1.0,0.0
18271800.0,297.08,297.15,293.15,0.0,0.0,291.0,0.92,0.83,0.75,297.18,297.15,293.15,0.0,0.0,291.0,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.0,0.77,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,299.5,297.43,298.4,297.13,291.0,1.0,0.87,0.7,0.55,0.3,0.7,4.45,2.37,2.07,1.37,0.87,0.87,0.0,410.07,410.0,68523.6,0.0,8143.95,1.0,284.29,289.69,300.43,304.11,293.15,293.15,283.15,18529.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12067.84,0.0,1094.43,2275.33,0.0,2399.97,0.84,1.0,0.0,3.0,1.0,0.0
18272100.0,297.07,297.15,293.15,0.0,0.0,290.95,0.91,0.81,0.74,297.17,297.15,293.15,0.0,0.0,290.95,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.95,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,290.95,0.75,0.45,0.43,296.73,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,299.09,297.24,298.18,297.12,290.95,1.0,0.87,0.69,0.55,0.31,0.69,4.43,2.37,2.06,1.36,0.86,0.86,0.0,410.1,410.0,67018.2,0.0,8075.58,1.0,284.29,289.65,300.24,303.83,293.15,293.15,283.15,18632.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11808.66,0.0,1048.19,2275.33,0.0,2399.69,0.83,1.0,0.0,3.0,1.0,0.0
18272400.0,297.06,297.15,293.15,0.0,0.0,290.91,0.9,0.8,0.72,297.16,297.15,293.15,0.0,0.0,290.91,0.91,0.83,0.79,297.12,297.15,293.15,0.0,0.0,290.91,0.76,0.47,0.34,297.13,297.15,293.15,0.0,0.0,290.91,0.75,0.44,0.43,296.72,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,298.71,297.06,297.97,297.12,290.91,1.0,0.87,0.69,0.55,0.31,0.69,4.41,2.35,2.05,1.35,0.84,0.84,0.0,410.11,410.0,65420.77,0.0,7988.74,1.0,284.28,289.63,300.06,303.57,293.15,293.15,283.15,18736.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11544.58,0.0,995.42,2275.33,0.0,2386.78,0.81,1.0,0.0,3.0,1.0,0.0
18272700.0,297.06,297.15,293.15,0.0,0.0,290.88,0.9,0.78,0.71,297.16,297.15,293.15,0.0,0.0,290.88,0.91,0.83,0.79,297.12,297.15,293.15,0.0,0.0,290.88,0.76,0.46,0.33,297.13,297.15,293.15,0.0,0.0,290.88,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,298.4,296.91,297.8,297.12,290.88,1.0,0.87,0.68,0.55,0.32,0.68,4.38,2.34,2.04,1.35,0.83,0.83,0.0,410.12,410.0,63835.63,0.0,7894.17,1.0,284.27,289.62,299.9,303.32,293.15,293.15,283.15,18799.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11293.34,0.0,938.93,2275.33,0.0,2359.77,0.79,1.0,0.0,3.0,1.0,0.0
18273000.0,297.06,297.15,293.15,0.0,0.0,290.88,0.89,0.76,0.69,297.16,297.15,293.15,0.0,0.0,290.88,0.91,0.83,0.79,297.12,297.15,293.15,0.0,0.0,290.88,0.76,0.46,0.33,297.13,297.15,293.15,0.0,0.0,290.88,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,298.18,296.79,297.69,297.12,290.88,1.0,0.86,0.67,0.55,0.33,0.67,4.36,2.33,2.03,1.34,0.81,0.81,0.0,410.11,410.0,62399.0,0.0,7803.76,1.0,284.27,289.63,299.78,303.13,293.15,293.15,283.15,18793.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11075.74,0.0,883.52,2275.33,0.0,2319.16,0.78,1.0,0.0,3.0,1.0,0.0
18273300.0,297.07,297.15,293.15,0.0,0.0,290.9,0.88,0.75,0.68,297.16,297.15,293.15,0.0,0.0,290.9,0.91,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.9,0.75,0.46,0.33,297.13,297.15,293.15,0.0,0.0,290.9,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,298.09,296.73,297.64,297.12,290.9,1.0,0.86,0.66,0.55,0.34,0.66,4.34,2.32,2.02,1.33,0.8,0.8,0.0,410.09,410.0,61262.48,0.0,7728.32,1.0,284.27,289.65,299.72,303.0,293.15,293.15,283.15,18701.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10913.08,0.0,834.41,2275.33,0.0,2267.54,0.76,1.0,0.0,3.0,1.0,0.0
18273600.0,297.09,297.15,293.15,0.0,0.0,290.95,0.88,0.74,0.67,297.17,297.15,293.15,0.0,0.0,290.95,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,290.95,0.75,0.45,0.32,297.14,297.15,293.15,0.0,0.0,290.95,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,298.15,296.74,297.68,297.13,290.95,1.0,0.86,0.66,0.55,0.34,0.66,4.33,2.31,2.02,1.33,0.8,0.8,0.0,410.05,410.0,60580.27,0.0,7677.87,1.0,284.27,289.69,299.73,302.96,293.15,293.15,283.15,18521.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10825.93,0.0,796.59,2275.33,0.0,2209.95,0.75,1.0,0.0,3.0,1.0,0.0
18273900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.87,0.73,0.66,297.17,297.15,293.15,0.0,0.0,291.0,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.32,297.14,297.15,293.15,0.0,0.0,291.0,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.32,296.8,297.77,297.14,291.0,1.0,0.86,0.65,0.55,0.35,0.65,4.32,2.31,2.01,1.33,0.79,0.79,0.0,410.04,410.0,60337.45,0.0,7638.65,1.0,284.28,289.73,299.79,303.0,293.15,293.15,283.15,18317.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10810.45,0.0,772.62,2275.33,0.0,2162.6,0.74,1.0,0.0,3.0,1.0,0.0
18274200.0,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.72,0.66,297.18,297.15,293.15,0.0,0.0,291.06,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.06,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,298.52,296.9,297.88,297.15,291.07,1.0,0.86,0.64,0.55,0.36,0.64,4.32,2.31,2.01,1.33,0.79,0.79,0.0,409.99,410.0,60477.25,0.0,7628.76,1.0,284.29,289.78,299.89,303.1,293.15,293.15,283.15,18119.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10849.29,0.0,761.13,2275.33,0.0,2129.45,0.74,1.0,0.0,3.0,1.0,0.0
18274500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.13,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.42,296.73,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,298.76,297.01,298.02,297.16,291.13,1.0,0.86,0.63,0.55,0.37,0.63,4.32,2.31,2.02,1.33,0.8,0.8,0.0,409.95,410.0,60979.34,0.0,7653.3,1.0,284.3,289.83,300.01,303.24,293.15,293.15,283.15,17930.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10939.12,0.0,761.54,2275.33,0.0,2108.58,0.74,1.0,0.0,3.0,1.0,0.0
18274800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.86,0.81,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.02,297.15,298.16,297.17,291.19,1.0,0.86,0.63,0.55,0.37,0.63,4.34,2.32,2.02,1.33,0.8,0.8,0.0,409.92,410.0,61802.84,0.0,7708.65,1.0,284.3,289.87,300.15,303.42,293.15,293.15,283.15,17757.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11074.61,0.0,773.01,2275.33,0.0,2099.1,0.74,1.0,0.0,3.0,1.0,0.0
18275100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.24,0.76,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,299.3,297.3,298.31,297.18,291.24,1.0,0.86,0.62,0.55,0.38,0.62,4.36,2.33,2.03,1.34,0.81,0.81,0.0,409.89,410.0,62898.73,0.0,7789.8,1.0,284.31,289.91,300.3,303.63,293.15,293.15,283.15,17606.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11249.72,0.0,794.64,2275.33,0.0,2099.66,0.75,1.0,0.0,3.0,1.0,0.0
18275400.0,297.16,297.15,293.15,0.0,0.0,291.29,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.29,0.76,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.29,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,299.59,297.45,298.47,297.19,291.29,1.0,0.87,0.61,0.55,0.39,0.61,4.38,2.34,2.04,1.35,0.82,0.82,0.0,409.86,410.0,64210.28,0.0,7891.18,1.0,284.32,289.95,300.46,303.85,293.15,293.15,283.15,17481.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11457.55,0.0,825.39,2275.33,0.0,2108.56,0.76,1.0,0.0,3.0,1.0,0.0
18275700.0,297.16,297.15,293.15,0.0,0.0,291.34,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.34,0.94,0.89,0.84,297.2,297.15,293.15,0.0,0.0,291.34,0.77,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.34,0.75,0.46,0.44,296.76,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,299.88,297.61,298.63,297.19,291.34,1.0,0.87,0.6,0.55,0.4,0.6,4.41,2.36,2.06,1.36,0.84,0.84,0.0,409.85,410.0,65675.16,0.0,8007.08,1.0,284.33,289.97,300.61,304.08,293.15,293.15,283.15,17384.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11690.2,0.0,864.04,2275.33,0.0,2124.0,0.77,1.0,0.0,3.0,1.0,0.0
18276000.0,297.16,297.15,293.15,0.0,0.0,291.38,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.38,0.95,0.9,0.85,297.2,297.15,293.15,0.0,0.0,291.38,0.77,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.38,0.76,0.46,0.45,296.76,297.15,293.15,0.0,0.0,291.38,0.66,0.3,1.4,291.38,291.15,300.17,297.76,298.78,297.19,291.38,1.0,0.87,0.59,0.55,0.41,0.59,4.44,2.37,2.07,1.37,0.85,0.85,0.0,409.84,410.0,67229.25,0.0,8131.66,1.0,284.34,290.0,300.76,304.32,293.15,293.15,283.15,17316.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11938.94,0.0,909.3,2275.33,0.0,2144.29,0.79,1.0,0.0,3.0,1.0,0.0
18276300.0,297.16,297.15,293.15,0.0,0.0,291.41,0.88,0.72,0.66,297.21,297.15,293.15,0.0,0.0,291.41,0.95,0.91,0.86,297.21,297.15,293.15,0.0,0.0,291.41,0.78,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.41,0.76,0.47,0.45,296.76,297.15,293.15,0.0,0.0,291.41,0.66,0.3,1.4,291.41,291.15,300.45,297.9,298.93,297.19,291.41,1.0,0.88,0.58,0.55,0.42,0.58,4.47,2.39,2.09,1.38,0.87,0.87,0.0,409.84,410.0,68802.77,0.0,8258.29,1.0,284.34,290.01,300.91,304.54,293.15,293.15,283.15,17279.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12193.61,0.0,959.5,2275.33,0.0,2167.96,0.8,1.0,0.0,3.0,1.0,0.0
18276600.0,297.16,297.15,293.15,0.0,0.0,291.43,0.88,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.43,0.96,0.92,0.87,297.21,297.15,293.15,0.0,0.0,291.43,0.78,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.43,0.77,0.48,0.46,296.77,297.15,293.15,0.0,0.0,291.43,0.66,0.3,1.4,291.43,291.15,300.71,298.03,299.07,297.19,291.43,1.0,0.88,0.57,0.55,0.43,0.57,4.5,2.4,2.1,1.39,0.88,0.88,0.0,409.85,410.0,70328.01,0.0,8381.24,1.0,284.35,290.02,301.03,304.75,293.15,293.15,283.15,17271.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12443.33,0.0,1012.76,2275.33,0.0,2193.9,0.82,1.0,0.0,3.0,1.0,0.0
18276900.0,297.16,297.15,293.15,0.0,0.0,291.44,0.88,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.44,0.96,0.93,0.88,297.2,297.15,293.15,0.0,0.0,291.44,0.79,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.44,0.77,0.49,0.47,296.77,297.15,293.15,0.0,0.0,291.44,0.66,0.3,1.39,291.44,291.15,300.94,298.13,299.2,297.19,291.44,1.0,0.88,0.56,0.55,0.44,0.56,4.53,2.42,2.11,1.4,0.9,0.9,0.0,409.87,410.0,71740.02,0.0,8495.66,1.0,284.35,290.02,301.13,304.93,293.15,293.15,283.15,17291.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12676.81,0.0,1067.03,2275.33,0.0,2221.61,0.83,1.0,0.0,3.0,1.0,0.0
18277200.0,297.15,297.15,293.15,0.0,0.0,291.37,0.88,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.37,0.96,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.37,0.79,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.37,0.78,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.37,0.66,0.3,1.39,291.37,291.15,301.15,298.21,299.3,297.18,291.37,1.0,0.89,0.55,0.55,0.45,0.55,4.55,2.43,2.12,1.4,0.9,0.9,0.0,409.92,410.0,73892.11,0.0,8584.52,1.0,284.35,289.95,301.22,305.13,293.15,293.15,283.15,18456.39,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13038.03,0.0,1202.06,2275.33,0.0,2269.17,0.87,1.0,0.0,3.0,1.0,0.0
18277500.0,297.14,297.15,293.15,0.0,0.0,291.24,0.88,0.73,0.66,297.16,297.15,293.15,0.0,0.0,291.24,0.96,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.24,0.8,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.5,0.48,296.76,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,301.34,298.27,299.4,297.17,291.23,1.0,0.89,0.54,0.55,0.46,0.54,4.57,2.44,2.13,1.41,0.9,0.9,0.0,409.95,410.0,76681.64,0.0,8652.28,1.0,284.33,289.82,301.29,305.34,293.15,293.15,283.15,20976.37,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13514.08,0.0,1432.6,2275.33,0.0,2338.81,0.92,1.0,0.0,3.0,1.0,0.0
18277800.0,297.13,297.15,293.15,0.0,0.0,291.23,0.88,0.72,0.66,297.14,297.15,293.15,0.0,0.0,291.23,0.96,0.93,0.89,297.18,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.23,0.78,0.5,0.48,296.75,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,301.54,298.34,299.5,297.15,291.23,1.0,0.89,0.53,0.55,0.47,0.53,4.57,2.44,2.13,1.41,0.9,0.9,0.0,409.99,410.0,77314.73,0.0,8666.43,1.0,284.33,289.81,301.34,305.44,293.15,293.15,283.15,21288.27,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13623.93,0.0,1472.62,2275.33,0.0,2368.74,0.93,1.0,0.0,3.0,1.0,0.0
18278100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.72,0.65,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.5,0.49,296.75,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,301.73,298.4,299.6,297.14,291.19,1.0,0.89,0.52,0.55,0.48,0.52,4.57,2.44,2.13,1.41,0.9,0.9,0.0,410.02,410.0,78363.41,0.0,8659.51,1.0,284.32,289.77,301.4,305.56,293.15,293.15,283.15,22168.31,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13824.39,0.0,1561.59,2275.33,0.0,2379.98,0.94,1.0,0.0,3.0,1.0,0.0
18278400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.65,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,301.93,298.46,299.7,297.14,291.19,1.0,0.89,0.51,0.55,0.49,0.51,4.56,2.44,2.13,1.41,0.9,0.9,0.0,410.03,410.0,78849.45,0.0,8633.02,1.0,284.32,289.76,301.46,305.65,293.15,293.15,283.15,22388.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13926.89,0.0,1594.0,2275.33,0.0,2381.85,0.95,1.0,0.0,3.0,1.0,0.0
18278700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.71,0.64,297.11,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,302.12,298.52,299.8,297.13,291.16,1.0,0.89,0.5,0.55,0.5,0.5,4.55,2.43,2.12,1.4,0.9,0.9,0.0,410.06,410.0,79735.1,0.0,8592.42,1.0,284.32,289.73,301.52,305.76,293.15,293.15,283.15,23324.53,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14105.82,0.0,1681.08,2275.33,0.0,2390.09,0.97,1.0,0.0,3.0,1.0,0.0
18279000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.7,0.64,297.11,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,302.31,298.57,299.9,297.13,291.18,1.0,0.89,0.49,0.55,0.51,0.49,4.54,2.43,2.12,1.4,0.9,0.9,0.0,410.05,410.0,79809.09,0.0,8549.35,1.0,284.32,289.74,301.57,305.81,293.15,293.15,283.15,23082.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14136.36,0.0,1672.78,2275.33,0.0,2379.98,0.97,1.0,0.0,3.0,1.0,0.0
18279300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.7,0.63,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,302.48,298.62,299.99,297.13,291.12,1.0,0.88,0.48,0.55,0.52,0.48,4.53,2.42,2.11,1.4,0.9,0.9,0.0,410.08,410.0,80723.14,0.0,8494.85,1.0,284.31,289.69,301.62,305.91,293.15,293.15,283.15,24357.02,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14322.33,0.0,1780.72,2275.33,0.0,2394.49,0.99,1.0,0.0,3.0,1.0,0.0
18279600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.63,297.11,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,302.65,298.65,300.09,297.13,291.18,1.0,0.88,0.47,0.55,0.53,0.47,4.52,2.41,2.1,1.39,0.9,0.9,0.0,410.05,410.0,79995.7,0.0,8440.04,1.0,284.32,289.74,301.65,305.91,293.15,293.15,283.15,23216.61,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14197.2,0.0,1685.99,2275.33,0.0,2379.14,0.97,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.63,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,302.8,298.67,300.17,297.13,291.13,1.0,0.88,0.46,0.55,0.54,0.46,4.51,2.41,2.1,1.39,0.9,0.9,0.0,410.06,410.0,80833.47,0.0,8402.71,1.0,284.31,289.69,301.68,305.97,293.15,293.15,283.15,24297.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14372.38,0.0,1787.65,2275.33,0.0,2379.6,0.99,1.0,0.0,3.0,1.0,0.0
18280200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.69,0.62,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.5,296.73,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,302.94,298.68,300.24,297.13,291.15,1.0,0.88,0.45,0.55,0.55,0.45,4.5,2.4,2.1,1.39,0.9,0.9,0.0,410.05,410.0,80459.84,0.0,8351.58,1.0,284.31,289.7,301.68,305.97,293.15,293.15,283.15,23997.59,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14304.84,0.0,1753.21,2275.33,0.0,2385.38,0.98,1.0,0.0,3.0,1.0,0.0
18280500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.05,298.68,300.3,297.14,291.16,1.0,0.88,0.44,0.55,0.56,0.44,4.49,2.4,2.09,1.38,0.9,0.9,0.0,410.04,410.0,80248.87,0.0,8320.5,1.0,284.32,289.7,301.68,305.95,293.15,293.15,283.15,23723.48,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14275.03,0.0,1736.63,2275.33,0.0,2374.54,0.98,1.0,0.0,3.0,1.0,0.0
18280800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.15,298.65,300.35,297.13,291.11,1.0,0.88,0.43,0.55,0.57,0.43,4.48,2.39,2.09,1.38,0.89,0.89,0.0,410.07,410.0,80428.43,0.0,8274.88,1.0,284.31,289.65,301.65,305.94,293.15,293.15,283.15,24544.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14308.92,0.0,1791.84,2275.33,0.0,2394.85,0.99,1.0,0.0,3.0,1.0,0.0
18281100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.18,0.93,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.23,298.62,300.4,297.14,291.18,1.0,0.88,0.42,0.55,0.58,0.42,4.47,2.39,2.08,1.38,0.9,0.9,0.0,410.03,410.0,78940.76,0.0,8233.07,1.0,284.32,289.72,301.61,305.83,293.15,293.15,283.15,22819.55,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14026.39,0.0,1636.56,2275.33,0.0,2378.04,0.96,1.0,0.0,3.0,1.0,0.0
18281400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.29,298.58,300.43,297.14,291.16,1.0,0.88,0.41,0.55,0.59,0.41,4.46,2.38,2.08,1.38,0.9,0.9,0.0,410.03,410.0,78897.74,0.0,8215.73,1.0,284.31,289.7,301.58,305.79,293.15,293.15,283.15,22918.47,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14023.87,0.0,1651.22,2275.33,0.0,2367.9,0.96,1.0,0.0,3.0,1.0,0.0
18281700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.33,298.54,300.45,297.14,291.14,1.0,0.88,0.4,0.55,0.6,0.4,4.45,2.38,2.08,1.37,0.9,0.9,0.0,410.05,410.0,78669.24,0.0,8177.47,1.0,284.31,289.67,301.55,305.75,293.15,293.15,283.15,23169.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13975.61,0.0,1657.75,2275.33,0.0,2382.6,0.96,1.0,0.0,3.0,1.0,0.0
18282000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.36,298.51,300.47,297.14,291.16,1.0,0.87,0.39,0.55,0.61,0.39,4.45,2.37,2.07,1.37,0.9,0.9,0.0,410.03,410.0,77889.24,0.0,8146.01,1.0,284.31,289.69,301.5,305.66,293.15,293.15,283.15,22408.59,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13833.6,0.0,1591.97,2275.33,0.0,2367.84,0.95,1.0,0.0,3.0,1.0,0.0
18282300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.38,298.46,300.48,297.14,291.15,1.0,0.87,0.39,0.55,0.61,0.39,4.44,2.37,2.07,1.37,0.9,0.9,0.0,410.05,410.0,77401.0,0.0,8108.36,1.0,284.31,289.68,301.46,305.6,293.15,293.15,283.15,22268.96,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13740.15,0.0,1568.3,2275.33,0.0,2371.95,0.95,1.0,0.0,3.0,1.0,0.0
18282600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.18,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.38,298.41,300.48,297.14,291.18,1.0,0.87,0.38,0.55,0.62,0.38,4.43,2.37,2.07,1.37,0.9,0.9,0.0,410.03,410.0,76533.46,0.0,8082.54,1.0,284.31,289.71,301.41,305.49,293.15,293.15,283.15,21381.02,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13583.85,0.0,1495.93,2275.33,0.0,2354.47,0.93,1.0,0.0,3.0,1.0,0.0
18282900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.1,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.1,291.15,303.37,298.36,300.47,297.13,291.1,1.0,0.87,0.37,0.55,0.63,0.37,4.42,2.36,2.06,1.36,0.9,0.9,0.0,410.07,410.0,76816.01,0.0,8042.08,1.0,284.3,289.64,301.37,305.47,293.15,293.15,283.15,22428.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13631.01,0.0,1567.46,2275.33,0.0,2374.98,0.95,1.0,0.0,3.0,1.0,0.0
18283200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.35,298.3,300.46,297.13,291.14,1.0,0.87,0.36,0.55,0.64,0.36,4.41,2.35,2.05,1.36,0.9,0.9,0.0,410.06,410.0,75484.51,0.0,7986.67,1.0,284.31,289.67,301.3,305.33,293.15,293.15,283.15,21313.94,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13387.39,0.0,1459.64,2275.33,0.0,2366.13,0.92,1.0,0.0,3.0,1.0,0.0
18283500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.64,0.59,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.32,298.24,300.44,297.14,291.15,1.0,0.87,0.35,0.55,0.65,0.35,4.4,2.35,2.05,1.36,0.9,0.9,0.0,410.05,410.0,74716.74,0.0,7951.33,1.0,284.31,289.68,301.24,305.22,293.15,293.15,283.15,20740.73,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13254.26,0.0,1410.99,2275.33,0.0,2346.59,0.91,1.0,0.0,3.0,1.0,0.0
18283800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.27,298.16,300.42,297.13,291.16,1.0,0.87,0.34,0.55,0.66,0.34,4.39,2.34,2.05,1.35,0.9,0.9,0.0,410.05,410.0,73641.06,0.0,7907.48,1.0,284.31,289.69,301.16,305.1,293.15,293.15,283.15,20023.5,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13057.09,0.0,1340.03,2275.33,0.0,2346.69,0.9,1.0,0.0,3.0,1.0,0.0
18284100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.22,298.08,300.39,297.14,291.16,1.0,0.87,0.34,0.55,0.66,0.34,4.38,2.34,2.04,1.35,0.9,0.9,0.0,410.05,410.0,72899.52,0.0,7873.72,1.0,284.31,289.69,301.08,304.97,293.15,293.15,283.15,19591.16,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12927.41,0.0,1303.08,2275.33,0.0,2333.71,0.89,1.0,0.0,3.0,1.0,0.0
18284400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,297.99,300.35,297.13,291.16,1.0,0.86,0.33,0.55,0.67,0.33,4.37,2.33,2.04,1.35,0.9,0.9,0.0,410.06,410.0,71753.13,0.0,7824.45,1.0,284.31,289.69,300.99,304.83,293.15,293.15,283.15,18949.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12720.08,0.0,1237.51,2275.33,0.0,2337.58,0.87,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.08,297.89,300.31,297.13,291.14,1.0,0.86,0.32,0.55,0.68,0.32,4.35,2.32,2.03,1.34,0.9,0.9,0.0,410.07,410.0,70857.41,0.0,7768.99,1.0,284.3,289.68,300.89,304.68,293.15,293.15,283.15,18634.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12562.96,0.0,1199.6,2275.33,0.0,2331.54,0.87,1.0,0.0,3.0,1.0,0.0
18285000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.0,297.8,300.27,297.13,291.12,1.0,0.86,0.31,0.55,0.69,0.31,4.34,2.31,2.02,1.34,0.9,0.9,0.0,410.08,410.0,69980.72,0.0,7707.15,1.0,284.3,289.67,300.8,304.54,293.15,293.15,283.15,18366.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12412.16,0.0,1164.27,2275.33,0.0,2323.39,0.86,1.0,0.0,3.0,1.0,0.0
18285300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.83,0.61,0.56,297.11,297.15,293.15,0.0,0.0,291.09,0.9,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,302.93,297.71,300.23,297.12,291.09,1.0,0.86,0.31,0.55,0.69,0.31,4.32,2.3,2.01,1.33,0.89,0.89,0.0,410.1,410.0,69188.81,0.0,7633.45,1.0,284.29,289.65,300.71,304.41,293.15,293.15,283.15,18296.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12277.32,0.0,1139.37,2275.33,0.0,2318.9,0.85,1.0,0.0,3.0,1.0,0.0
18285600.0,297.11,297.15,293.15,0.0,0.0,291.06,0.83,0.61,0.55,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.79,0.76,297.13,297.15,293.15,0.0,0.0,291.06,0.79,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.85,297.62,300.18,297.12,291.06,1.0,0.86,0.3,0.55,0.7,0.3,4.3,2.29,2.0,1.32,0.88,0.88,0.0,409.99,409.86,68382.62,0.0,7546.51,1.0,284.29,289.62,300.62,304.27,293.15,293.15,283.15,18305.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12142.95,0.0,1115.43,2275.33,0.0,2313.44,0.84,1.0,0.0,3.0,1.0,0.0
18285900.0,297.11,297.15,293.15,0.0,0.0,291.03,0.82,0.6,0.55,297.1,297.15,293.15,0.0,0.0,291.03,0.9,0.78,0.75,297.12,297.15,293.15,0.0,0.0,291.03,0.78,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.77,297.54,300.14,297.11,291.03,1.0,0.85,0.3,0.55,0.7,0.3,4.27,2.28,1.99,1.32,0.88,0.88,0.0,409.26,409.12,67531.76,0.0,7444.32,1.0,284.28,289.6,300.53,304.15,293.15,293.15,283.15,18347.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12004.66,0.0,1089.11,2275.33,0.0,2304.93,0.84,1.0,0.0,3.0,1.0,0.0
18286200.0,297.1,297.15,293.15,0.0,0.0,291.01,0.82,0.59,0.54,297.1,297.15,293.15,0.0,0.0,291.01,0.89,0.78,0.74,297.12,297.15,293.15,0.0,0.0,291.01,0.78,0.51,0.37,297.12,297.15,293.15,0.0,0.0,291.01,0.78,0.5,0.49,296.68,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.69,297.46,300.09,297.11,291.01,1.0,0.85,0.29,0.55,0.71,0.29,4.24,2.26,1.98,1.31,0.87,0.87,0.0,407.91,407.75,66632.55,0.0,7330.04,1.0,284.28,289.59,300.45,304.02,293.15,293.15,283.15,18397.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11862.0,0.0,1059.37,2275.33,0.0,2292.64,0.83,1.0,0.0,3.0,1.0,0.0
18286500.0,297.1,297.15,293.15,0.0,0.0,290.99,0.82,0.58,0.53,297.1,297.15,293.15,0.0,0.0,290.99,0.89,0.77,0.73,297.12,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.36,297.12,297.15,293.15,0.0,0.0,290.99,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.61,297.38,300.05,297.11,290.99,1.0,0.84,0.28,0.55,0.72,0.28,4.22,2.25,1.97,1.3,0.86,0.86,0.0,405.97,405.79,65697.02,0.0,7207.82,1.0,284.28,289.58,300.38,303.89,293.15,293.15,283.15,18444.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11716.77,0.0,1026.53,2275.33,0.0,2276.59,0.82,1.0,0.0,3.0,1.0,0.0
18286800.0,297.1,297.15,293.15,0.0,0.0,290.97,0.81,0.58,0.53,297.1,297.15,293.15,0.0,0.0,290.97,0.89,0.76,0.72,297.12,297.15,293.15,0.0,0.0,290.97,0.78,0.5,0.36,297.12,297.15,293.15,0.0,0.0,290.97,0.77,0.49,0.48,296.67,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.52,297.31,300.0,297.11,290.97,1.0,0.84,0.28,0.55,0.72,0.28,4.19,2.23,1.95,1.29,0.85,0.85,0.0,403.48,403.29,64740.9,0.0,7081.13,1.0,284.27,289.57,300.31,303.77,293.15,293.15,283.15,18482.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11571.28,0.0,991.34,2275.33,0.0,2257.16,0.81,1.0,0.0,3.0,1.0,0.0
18287100.0,297.11,297.15,293.15,0.0,0.0,290.97,0.81,0.57,0.52,297.1,297.15,293.15,0.0,0.0,290.97,0.88,0.75,0.72,297.12,297.15,293.15,0.0,0.0,290.97,0.77,0.5,0.36,297.12,297.15,293.15,0.0,0.0,290.97,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.44,297.25,299.96,297.11,290.97,1.0,0.84,0.28,0.55,0.72,0.28,4.16,2.22,1.94,1.28,0.84,0.84,0.0,400.49,400.29,63780.75,0.0,6952.98,1.0,284.27,289.57,300.24,303.66,293.15,293.15,283.15,18510.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11427.89,0.0,954.85,2275.33,0.0,2234.78,0.8,1.0,0.0,3.0,1.0,0.0
18287400.0,297.11,297.15,293.15,0.0,0.0,290.96,0.81,0.56,0.51,297.1,297.15,293.15,0.0,0.0,290.96,0.88,0.74,0.71,297.12,297.15,293.15,0.0,0.0,290.96,0.77,0.49,0.35,297.12,297.15,293.15,0.0,0.0,290.96,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.34,297.19,299.91,297.11,290.96,1.0,0.83,0.27,0.55,0.73,0.27,4.13,2.2,1.93,1.27,0.83,0.83,0.0,397.04,396.84,62834.82,0.0,6825.6,1.0,284.27,289.57,300.19,303.55,293.15,293.15,283.15,18525.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11289.11,0.0,917.99,2275.33,0.0,2210.21,0.79,1.0,0.0,3.0,1.0,0.0
18287700.0,297.11,297.15,293.15,0.0,0.0,290.96,0.8,0.55,0.51,297.1,297.15,293.15,0.0,0.0,290.96,0.88,0.73,0.7,297.12,297.15,293.15,0.0,0.0,290.96,0.77,0.49,0.35,297.12,297.15,293.15,0.0,0.0,290.96,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.25,297.14,299.86,297.11,290.96,1.0,0.83,0.27,0.55,0.73,0.27,4.1,2.19,1.91,1.27,0.82,0.82,0.0,393.22,393.02,61916.21,0.0,6700.59,1.0,284.27,289.58,300.13,303.45,293.15,293.15,283.15,18528.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11156.7,0.0,881.74,2275.33,0.0,2183.88,0.78,1.0,0.0,3.0,1.0,0.0
18288000.0,297.11,297.15,293.15,0.0,0.0,290.97,0.8,0.55,0.5,297.1,297.15,293.15,0.0,0.0,290.97,0.88,0.72,0.69,297.12,297.15,293.15,0.0,0.0,290.97,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,290.97,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.15,297.09,299.8,297.12,290.97,1.0,0.82,0.26,0.55,0.74,0.26,4.08,2.17,1.9,1.26,0.81,0.81,0.0,389.07,388.87,61040.41,0.0,6579.01,1.0,284.26,289.59,300.09,303.36,293.15,293.15,283.15,18520.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11032.64,0.0,846.84,2275.33,0.0,2156.64,0.77,1.0,0.0,3.0,1.0,0.0
18288300.0,297.11,297.15,293.15,0.0,0.0,290.97,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,290.97,0.88,0.72,0.69,297.12,297.15,293.15,0.0,0.0,290.97,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,290.97,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.05,297.06,299.75,297.12,290.97,1.0,0.82,0.26,0.55,0.74,0.26,4.05,2.16,1.89,1.25,0.8,0.8,0.0,384.67,384.47,60220.64,0.0,6461.29,1.0,284.26,289.6,300.05,303.28,293.15,293.15,283.15,18501.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10918.76,0.0,813.89,2275.33,0.0,2128.06,0.76,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,290.98,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,290.98,0.87,0.71,0.68,297.12,297.15,293.15,0.0,0.0,290.98,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,290.98,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,301.95,297.03,299.7,297.12,290.98,1.0,0.81,0.26,0.55,0.74,0.26,4.03,2.15,1.88,1.24,0.79,0.79,0.0,380.05,379.85,59475.66,0.0,6347.96,1.0,284.26,289.62,300.02,303.21,293.15,293.15,283.15,18472.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10817.68,0.0,783.55,2275.33,0.0,2099.51,0.75,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,290.99,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,290.99,0.87,0.7,0.67,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,290.99,0.76,0.46,0.45,296.67,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,301.84,297.01,299.64,297.12,290.99,1.0,0.81,0.26,0.55,0.74,0.26,4.01,2.14,1.87,1.23,0.79,0.79,0.0,375.27,375.08,58802.55,0.0,6238.8,1.0,284.27,289.64,300.0,303.15,293.15,293.15,283.15,18438.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10728.43,0.0,755.98,2275.33,0.0,2071.57,0.74,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.01,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.01,0.87,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.01,0.76,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,301.74,296.99,299.59,297.12,291.01,1.0,0.8,0.25,0.55,0.75,0.25,3.98,2.12,1.86,1.23,0.78,0.78,0.0,370.38,370.19,58204.01,0.0,6133.6,1.0,284.27,289.66,299.99,303.11,293.15,293.15,283.15,18401.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10650.91,0.0,731.32,2275.33,0.0,2045.15,0.73,1.0,0.0,3.0,1.0,0.0
18289500.0,297.12,297.15,293.15,0.0,0.0,291.02,0.8,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.02,0.87,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.02,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,301.63,296.99,299.53,297.12,291.02,1.0,0.8,0.25,0.55,0.75,0.25,3.96,2.11,1.85,1.22,0.77,0.77,0.0,365.41,365.22,57670.97,0.0,6031.61,1.0,284.27,289.67,299.98,303.07,293.15,293.15,283.15,18364.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10583.51,0.0,709.32,2275.33,0.0,2020.12,0.72,1.0,0.0,3.0,1.0,0.0
18289800.0,297.12,297.15,293.15,0.0,0.0,291.03,0.8,0.51,0.47,297.12,297.15,293.15,0.0,0.0,291.03,0.87,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.53,296.98,299.47,297.12,291.03,1.0,0.79,0.25,0.55,0.75,0.25,3.94,2.1,1.84,1.21,0.77,0.77,0.0,360.38,360.2,57199.77,0.0,5932.17,1.0,284.27,289.69,299.98,303.04,293.15,293.15,283.15,18329.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10525.41,0.0,689.85,2275.33,0.0,1996.86,0.71,1.0,0.0,3.0,1.0,0.0
18290100.0,297.12,297.15,293.15,0.0,0.0,291.04,0.8,0.51,0.46,297.12,297.15,293.15,0.0,0.0,291.04,0.87,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,301.42,296.99,299.42,297.13,291.04,1.0,0.79,0.25,0.55,0.75,0.25,3.92,2.09,1.83,1.21,0.76,0.76,0.0,355.32,355.14,56779.08,0.0,5834.47,1.0,284.27,289.71,299.98,303.02,293.15,293.15,283.15,18298.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10474.84,0.0,672.55,2275.33,0.0,1975.09,0.71,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.8,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.31,296.99,299.36,297.13,291.05,1.0,0.78,0.25,0.55,0.75,0.25,3.91,2.08,1.82,1.2,0.76,0.76,0.0,350.24,350.06,56402.09,0.0,5737.81,1.0,284.27,289.73,299.99,303.01,293.15,293.15,283.15,18271.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10430.69,0.0,657.16,2275.33,0.0,1954.92,0.7,1.0,0.0,3.0,1.0,0.0
18290700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.79,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.06,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,301.2,297.0,299.3,297.13,291.06,1.0,0.78,0.25,0.55,0.75,0.25,3.89,2.07,1.81,1.2,0.76,0.76,0.0,345.15,344.96,56056.65,0.0,5641.5,1.0,284.27,289.75,299.99,303.0,293.15,293.15,283.15,18248.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10391.18,0.0,643.27,2275.33,0.0,1935.97,0.7,1.0,0.0,3.0,1.0,0.0
18291000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.79,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.07,0.87,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.44,0.32,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.08,297.01,299.24,297.12,291.07,1.0,0.77,0.25,0.55,0.75,0.25,3.87,2.06,1.81,1.19,0.75,0.75,0.0,340.05,339.85,55733.99,0.0,5544.97,1.0,284.27,289.76,300.0,302.99,293.15,293.15,283.15,18231.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10355.0,0.0,630.61,2275.33,0.0,1918.15,0.69,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.79,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.07,0.87,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,300.97,297.02,299.18,297.12,291.07,1.0,0.77,0.25,0.55,0.75,0.25,3.85,2.05,1.8,1.18,0.75,0.75,0.0,334.92,334.73,55424.07,0.0,5447.68,1.0,284.27,289.77,300.01,302.98,293.15,293.15,283.15,18218.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10320.71,0.0,618.83,2275.33,0.0,1901.21,0.69,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.08,0.87,0.65,0.62,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,300.85,297.02,299.11,297.12,291.08,1.0,0.76,0.25,0.55,0.75,0.25,3.82,2.04,1.79,1.18,0.75,0.75,0.0,329.77,329.57,55117.7,0.0,5349.28,1.0,284.27,289.79,300.02,302.98,293.15,293.15,283.15,18210.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10287.0,0.0,607.67,2275.33,0.0,1884.95,0.68,1.0,0.0,3.0,1.0,0.0
18291900.0,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.64,0.62,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.43,0.31,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,300.73,297.03,299.05,297.12,291.08,1.0,0.76,0.25,0.55,0.75,0.25,3.8,2.03,1.78,1.17,0.74,0.74,0.0,324.59,324.37,54797.97,0.0,5245.63,1.0,284.28,289.8,300.03,302.97,293.15,293.15,283.15,18211.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10252.2,0.0,596.72,2275.33,0.0,1868.14,0.68,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.08,0.76,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,300.59,297.04,298.97,297.12,291.08,1.0,0.75,0.25,0.55,0.75,0.25,3.78,2.01,1.76,1.16,0.74,0.74,0.0,319.29,319.05,54450.75,0.0,5132.32,1.0,284.28,289.81,300.04,302.96,293.15,293.15,283.15,18220.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10214.99,0.0,585.56,2275.33,0.0,1849.96,0.67,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.08,0.87,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.39,291.08,291.15,300.45,297.05,298.9,297.11,291.08,1.0,0.75,0.25,0.55,0.75,0.25,3.75,2.0,1.75,1.15,0.74,0.74,0.0,313.8,313.54,54064.84,0.0,5008.67,1.0,284.28,289.82,300.05,302.95,293.15,293.15,283.15,18235.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10173.85,0.0,573.85,2275.33,0.0,1830.33,0.67,1.0,0.0,3.0,1.0,0.0
18292800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.07,0.87,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,300.31,297.06,298.82,297.11,291.07,1.0,0.74,0.25,0.55,0.75,0.25,3.71,1.98,1.74,1.14,0.73,0.73,0.0,308.08,307.8,53634.12,0.0,4875.57,1.0,284.28,289.83,300.06,302.94,293.15,293.15,283.15,18255.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10127.87,0.0,561.39,2275.33,0.0,1809.09,0.66,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.07,0.79,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,300.16,297.07,298.74,297.1,291.07,1.0,0.73,0.25,0.55,0.75,0.25,3.68,1.96,1.72,1.13,0.73,0.73,0.0,302.06,301.76,53154.33,0.0,4734.12,1.0,284.28,289.84,300.06,302.92,293.15,293.15,283.15,18277.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10076.37,0.0,548.07,2275.33,0.0,1786.12,0.66,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.39,0.28,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,300.01,297.07,298.65,297.1,291.06,1.0,0.73,0.25,0.55,0.75,0.25,3.64,1.94,1.7,1.12,0.72,0.72,0.0,295.73,295.4,52623.89,0.0,4585.78,1.0,284.27,289.85,300.07,302.9,293.15,293.15,283.15,18300.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10019.09,0.0,533.86,2275.33,0.0,1761.42,0.65,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.39,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.76,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,299.86,297.08,298.57,297.1,291.05,1.0,0.72,0.26,0.55,0.74,0.26,3.6,1.92,1.68,1.11,0.72,0.72,0.0,289.05,288.71,52041.89,0.0,4431.83,1.0,284.27,289.86,300.07,302.88,293.15,293.15,283.15,18324.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9955.84,0.0,518.78,2275.33,0.0,1734.97,0.65,1.0,0.0,3.0,1.0,0.0
