time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18294000.0,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.76,0.38,0.37,296.62,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,299.71,297.07,298.49,297.09,291.05,1.0,0.71,0.26,0.55,0.74,0.26,3.55,1.89,1.66,1.09,0.71,0.71,0.0,282.02,281.66,51410.07,0.0,4273.8,1.0,284.27,289.87,300.07,302.84,293.15,293.15,283.15,18347.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9886.84,0.0,502.93,2275.33,0.0,1706.9,0.64,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.04,0.78,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.04,0.75,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,299.56,297.07,298.41,297.09,291.04,1.0,0.7,0.27,0.55,0.73,0.27,3.51,1.87,1.64,1.08,0.7,0.7,0.0,274.65,274.27,50729.61,0.0,4112.88,1.0,284.27,289.87,300.06,302.8,293.15,293.15,283.15,18369.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9812.21,0.0,486.4,2275.33,0.0,1677.21,0.63,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.35,0.25,297.1,297.15,293.15,0.0,0.0,291.03,0.75,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,299.42,297.06,298.33,297.09,291.03,1.0,0.69,0.27,0.55,0.73,0.27,3.46,1.84,1.62,1.07,0.7,0.7,0.0,266.94,266.55,50004.08,0.0,3950.42,1.0,284.27,289.88,300.05,302.76,293.15,293.15,283.15,18390.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9732.46,0.0,469.33,2275.33,0.0,1646.09,0.62,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.34,0.25,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,299.28,297.05,298.26,297.09,291.03,1.0,0.68,0.28,0.55,0.72,0.28,3.42,1.82,1.6,1.05,0.69,0.69,0.0,258.92,258.51,49236.28,0.0,3787.49,1.0,284.27,289.89,300.04,302.71,293.15,293.15,283.15,18408.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9647.95,0.0,451.86,2275.33,0.0,1613.57,0.61,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.35,0.33,296.59,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,299.15,297.03,298.19,297.09,291.02,1.0,0.67,0.28,0.55,0.72,0.28,3.37,1.79,1.58,1.04,0.68,0.68,0.0,250.61,250.2,48431.34,0.0,3625.28,1.0,284.26,289.9,300.02,302.65,293.15,293.15,283.15,18424.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9559.4,0.0,434.17,2275.33,0.0,1579.91,0.61,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.02,0.77,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.38,291.02,291.15,299.03,297.01,298.13,297.09,291.01,1.0,0.66,0.29,0.55,0.71,0.29,3.32,1.77,1.55,1.02,0.68,0.68,0.0,242.05,241.62,47598.46,0.0,3464.71,1.0,284.26,289.91,300.0,302.59,293.15,293.15,283.15,18435.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9468.12,0.0,416.44,2275.33,0.0,1544.61,0.6,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.37,291.01,291.15,298.93,296.98,298.07,297.09,291.01,1.0,0.65,0.3,0.55,0.7,0.3,3.28,1.74,1.53,1.01,0.67,0.67,0.0,233.25,232.83,46752.07,0.0,3306.75,1.0,284.26,289.92,299.97,302.52,293.15,293.15,283.15,18440.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9376.18,0.0,398.96,2275.33,0.0,1507.89,0.59,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,298.84,296.96,298.02,297.09,291.01,1.0,0.64,0.31,0.55,0.69,0.31,3.23,1.72,1.51,0.99,0.66,0.66,0.0,224.33,223.89,45901.79,0.0,3152.62,1.0,284.26,289.93,299.95,302.45,293.15,293.15,283.15,18440.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9284.81,0.0,381.94,2275.33,0.0,1470.64,0.58,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,298.76,296.94,297.98,297.09,291.01,1.0,0.63,0.32,0.55,0.68,0.32,3.19,1.7,1.49,0.98,0.66,0.66,0.0,215.3,214.91,45112.69,0.0,3018.71,1.0,284.25,289.94,299.93,302.39,293.15,293.15,283.15,18412.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9199.99,0.0,365.98,2275.33,0.0,1434.38,0.57,1.0,0.0,3.0,1.0,0.0
18296700.0,297.1,297.15,293.15,0.0,0.0,291.02,0.76,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,298.69,296.91,297.94,297.09,291.02,1.0,0.62,0.32,0.55,0.68,0.32,3.15,1.68,1.48,0.97,0.65,0.65,0.0,206.26,205.92,44371.45,0.0,2895.33,1.0,284.25,289.96,299.9,302.33,293.15,293.15,283.15,18388.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9120.74,0.0,351.46,2275.33,0.0,1400.78,0.56,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.03,0.76,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,298.62,296.89,297.9,297.08,291.03,1.0,0.61,0.33,0.55,0.67,0.33,3.13,1.66,1.46,0.96,0.64,0.64,0.0,197.37,197.04,43729.47,0.0,2793.98,1.0,284.25,289.97,299.88,302.27,293.15,293.15,283.15,18342.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9052.1,0.0,338.74,2275.33,0.0,1370.94,0.55,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.76,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.45,0.43,297.05,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,298.55,296.86,297.86,297.08,291.03,1.0,0.6,0.34,0.55,0.66,0.34,3.1,1.65,1.45,0.95,0.64,0.64,0.0,188.68,188.35,43122.87,0.0,2696.16,1.0,284.25,289.99,299.85,302.22,293.15,293.15,283.15,18321.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8987.62,0.0,327.43,2275.33,0.0,1344.17,0.55,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.43,0.42,297.03,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,298.48,296.84,297.83,297.07,291.04,1.0,0.6,0.35,0.55,0.65,0.35,3.07,1.64,1.44,0.94,0.63,0.63,0.0,180.22,179.89,42535.32,0.0,2601.48,1.0,284.24,290.0,299.83,302.16,293.15,293.15,283.15,18307.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8925.68,0.0,316.96,2275.33,0.0,1318.37,0.54,1.0,0.0,3.0,1.0,0.0
18297900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.42,0.4,297.02,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,298.41,296.81,297.78,297.07,291.05,1.0,0.59,0.36,0.55,0.64,0.36,3.05,1.62,1.43,0.93,0.63,0.63,0.0,171.93,171.66,41989.28,0.0,2517.65,1.0,284.24,290.01,299.81,302.11,293.15,293.15,283.15,18280.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8867.95,0.0,307.19,2275.33,0.0,1293.35,0.53,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.41,0.39,297.01,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.36,291.05,291.15,298.34,296.79,297.74,297.06,291.05,1.0,0.58,0.37,0.55,0.63,0.37,3.04,1.62,1.42,0.93,0.63,0.63,0.0,164.03,163.77,41516.76,0.0,2447.43,1.0,284.24,290.02,299.78,302.06,293.15,293.15,283.15,18249.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8818.01,0.0,298.76,2275.33,0.0,1272.1,0.53,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,298.25,296.76,297.69,297.05,291.06,1.0,0.57,0.38,0.55,0.62,0.38,3.02,1.61,1.41,0.92,0.62,0.62,0.0,156.5,156.24,41071.28,0.0,2380.05,1.0,284.24,290.03,299.76,302.02,293.15,293.15,283.15,18234.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8770.98,0.0,291.2,2275.33,0.0,1252.94,0.52,1.0,0.0,3.0,1.0,0.0
18298800.0,297.06,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.06,0.79,0.3,1.36,291.06,291.15,298.15,296.74,297.63,297.04,291.06,1.0,0.57,0.39,0.55,0.61,0.39,3.01,1.6,1.41,0.92,0.62,0.62,0.0,149.29,149.04,40637.94,0.0,2315.08,1.0,284.24,290.04,299.74,301.97,293.15,293.15,283.15,18224.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8725.5,0.0,284.12,2275.33,0.0,1234.48,0.52,1.0,0.0,3.0,1.0,0.0
18299100.0,297.71,303.15,285.15,0.0,0.0,293.36,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.37,0.48,0.3,0.0,297.55,303.15,285.15,0.0,0.0,293.34,0.48,0.3,0.0,297.53,303.15,285.15,0.0,0.0,293.34,0.48,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.25,0.48,0.3,0.01,293.13,303.15,298.02,296.71,297.6,297.85,289.91,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,68.04,475.95,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.98,303.15,285.15,0.0,0.0,291.97,0.43,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.98,0.43,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.97,0.43,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.97,0.43,0.3,0.0,297.41,303.15,285.15,0.0,0.0,291.93,0.43,0.3,0.01,291.57,303.15,297.86,296.67,297.84,297.91,290.31,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,259.68,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.13,303.15,285.15,0.0,0.0,291.54,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.54,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.53,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.54,0.37,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.51,0.37,0.3,0.0,291.16,303.15,297.67,296.63,297.81,297.84,290.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,106.61,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.2,303.15,285.15,0.0,0.0,291.29,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.29,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.29,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.29,0.4,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.27,0.4,0.3,0.01,290.96,303.15,297.46,296.57,297.71,297.71,290.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,118.87,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.24,303.15,285.15,0.0,0.0,291.07,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.07,0.42,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.06,0.42,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.07,0.42,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.05,0.42,0.3,0.01,290.85,303.15,297.24,296.51,297.51,297.47,291.21,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,166.23,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.27,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,297.78,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,290.91,303.15,297.02,296.45,297.33,297.28,291.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,110.14,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,291.05,0.44,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.05,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.04,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.04,0.44,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.04,0.44,0.3,0.0,290.96,303.15,296.8,296.38,297.22,297.17,291.69,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,51.47,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.31,303.15,285.15,0.0,0.0,291.06,0.52,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.06,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.06,0.52,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.06,0.52,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.05,0.52,0.3,0.0,290.99,303.15,296.6,296.32,297.16,297.1,291.87,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,30.4,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.32,303.15,285.15,0.0,0.0,291.07,0.65,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.07,0.65,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.07,0.65,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,0.65,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.06,0.65,0.3,0.0,291.0,303.15,296.43,296.26,297.12,297.05,292.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,20.78,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.01,303.15,296.29,296.21,297.11,297.04,292.17,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.63,13.67,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.19,296.17,297.1,297.04,292.28,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.46,10.14,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.15,296.15,297.1,297.04,292.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.31,8.39,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.14,296.14,297.1,297.04,292.48,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.13,7.15,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.34,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.13,296.13,297.1,297.04,292.55,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.95,6.1,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.34,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.13,296.13,297.1,297.04,292.62,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.77,5.21,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.34,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.13,296.13,297.1,297.04,292.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.59,4.44,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.34,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.13,296.13,297.1,297.04,292.72,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.41,3.8,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.34,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.14,296.14,297.1,297.04,292.76,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.23,3.25,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.15,296.15,297.1,297.04,292.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.05,2.79,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.15,296.15,297.1,297.04,292.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.87,2.39,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.15,296.15,297.1,297.04,292.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.69,2.05,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.16,296.16,297.1,297.04,292.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.51,1.77,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.16,296.16,297.1,297.04,292.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.33,1.52,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.33,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.15,296.15,297.1,297.04,292.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.15,1.31,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.14,296.14,297.1,297.04,292.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.97,1.14,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.14,296.14,297.1,297.04,292.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.79,0.99,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.13,296.13,297.1,297.04,292.93,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.61,0.86,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.12,296.12,297.1,297.04,292.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.43,0.74,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.32,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.11,296.11,297.1,297.04,292.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.25,0.65,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.11,296.11,297.1,297.04,292.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.55,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.1,296.1,297.1,297.04,292.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.09,296.09,297.1,297.04,292.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.08,296.08,297.1,297.04,292.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.31,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.07,296.07,297.1,297.04,292.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.06,296.06,297.1,297.04,292.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.05,296.05,297.1,297.04,292.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.04,296.02,297.1,297.04,292.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.3,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.02,295.97,297.1,297.04,292.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.29,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,296.0,295.9,297.1,297.04,292.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.29,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.99,295.82,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.29,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.97,295.72,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.29,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.95,295.62,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.28,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.93,295.52,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.28,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.91,295.42,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.28,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.9,295.32,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.28,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.88,295.24,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.27,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.86,295.17,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.27,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.85,295.13,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.27,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.84,295.11,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.27,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.83,295.13,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.26,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.82,295.18,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.26,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.81,295.25,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.26,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.81,295.32,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.26,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.8,295.41,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.25,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.79,295.5,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.25,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.79,295.58,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.25,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.78,295.66,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.24,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.77,295.71,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.24,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.76,295.75,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.24,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.75,295.75,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,298.24,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.74,295.72,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.23,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.72,295.66,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.23,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.7,295.58,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,298.23,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.69,295.48,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
