time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18318300.0,298.22,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.67,295.38,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,298.22,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.65,295.26,297.1,297.04,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,298.22,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.63,295.15,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,298.22,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.61,295.05,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,298.21,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.6,294.96,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,298.21,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.58,294.89,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,298.2,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.56,294.84,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,298.2,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.55,294.83,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,298.2,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.54,294.85,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,298.19,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.53,294.89,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,298.19,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.52,294.95,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,298.19,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.51,295.02,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.51,295.1,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.5,295.17,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.49,295.25,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,298.18,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.49,295.32,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.48,295.38,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.47,295.42,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.46,295.45,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,298.17,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.45,295.45,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.44,295.44,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.42,295.42,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.41,295.41,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,298.16,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.39,295.39,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.37,295.37,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.36,295.36,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.34,295.34,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.32,295.32,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,298.15,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.3,295.3,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.28,295.28,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.27,295.27,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.25,295.25,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.24,295.24,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.14,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.22,295.22,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.21,295.21,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.21,295.21,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.13,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.2,295.2,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.19,295.19,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.19,295.19,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.18,295.18,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.18,295.18,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.17,295.17,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.11,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.16,295.16,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.15,295.15,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.11,295.11,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.1,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,295.04,295.04,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.93,294.93,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.8,294.8,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.09,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.65,294.65,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.51,294.51,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.08,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.37,294.37,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.25,294.25,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.16,294.16,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.07,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.11,294.11,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.1,294.1,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.15,294.15,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.06,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.23,294.23,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,291.02,303.15,294.32,294.32,297.1,297.04,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,291.02,303.15,294.4,294.4,297.09,297.03,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,291.09,0.83,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.09,0.83,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.09,0.83,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.09,0.83,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.08,0.83,0.3,0.0,291.03,303.15,294.48,294.48,297.06,296.99,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.37,0.95,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,291.1,0.66,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.1,0.66,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.1,0.66,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.1,0.66,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.1,0.66,0.3,0.0,291.05,303.15,294.57,294.57,296.99,296.9,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,368.49,2.22,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,291.12,0.55,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.12,0.55,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.11,0.55,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.11,0.55,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.11,0.55,0.3,0.0,291.07,303.15,294.65,294.65,296.85,296.74,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,309.65,4.26,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.13,0.5,0.3,0.0,291.11,303.15,294.73,294.73,296.66,296.51,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,238.13,7.11,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.05,303.15,285.15,0.0,0.0,291.19,0.46,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.19,0.46,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.19,0.46,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.19,0.46,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.18,0.46,0.3,0.0,291.18,303.15,294.82,294.82,296.41,296.23,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,160.33,10.71,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.06,303.15,285.15,0.0,0.0,291.27,0.42,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.27,0.42,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.26,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.26,0.42,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.26,0.42,0.3,0.0,291.29,303.15,294.9,294.9,296.15,295.94,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,76.09,14.78,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.06,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,291.44,303.15,294.98,294.98,295.9,295.69,293.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.86,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.07,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,291.62,303.15,295.07,295.07,295.7,295.5,293.02,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.38,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.09,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,291.81,303.15,295.15,295.15,295.56,295.39,293.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.89,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.11,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,292.0,303.15,295.23,295.23,295.47,295.33,293.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.9,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.13,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,292.15,303.15,295.29,295.29,295.42,295.32,293.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.03,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.16,303.15,285.15,0.0,0.0,292.1,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.1,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.1,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.1,0.41,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.1,0.41,0.3,0.0,292.27,303.15,295.35,295.35,295.4,295.32,293.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.65,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.19,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.19,0.44,0.3,0.0,292.37,303.15,295.41,295.41,295.4,295.34,293.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.1,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.22,303.15,285.15,0.0,0.0,292.25,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.25,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.25,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.25,0.48,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.25,0.48,0.3,0.0,292.43,303.15,295.47,295.47,295.41,295.35,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.99,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.26,303.15,285.15,0.0,0.0,292.3,0.53,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.3,0.53,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.3,0.53,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.3,0.53,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.29,0.53,0.3,0.0,292.47,303.15,295.52,295.52,295.41,295.37,293.16,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.92,0.0,0.0,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.05,297.15,293.15,0.0,0.0,296.21,1.0,0.53,0.25,297.95,297.15,293.15,0.0,0.0,296.21,1.0,0.51,0.26,297.83,297.15,293.15,0.0,0.0,296.21,1.0,0.49,0.19,297.84,297.15,293.15,0.0,0.0,296.21,1.0,0.49,0.26,297.67,297.15,293.15,0.0,0.0,296.21,1.0,0.46,1.24,296.22,291.15,295.59,295.59,296.69,297.94,296.23,1.0,0.47,1.0,0.55,0.0,1.0,2.65,1.41,1.24,0.81,0.0,0.0,0.0,64.75,66.42,1067.75,0.0,1356.51,0.0,284.24,290.04,299.85,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.88,297.15,293.15,0.0,0.0,291.9,1.0,0.67,0.28,297.78,297.15,293.15,0.0,0.0,291.9,1.0,0.63,0.29,297.65,297.15,293.15,0.0,0.0,291.9,1.0,0.59,0.22,297.68,297.15,293.15,0.0,0.0,291.9,1.0,0.59,0.29,297.47,297.15,293.15,0.0,0.0,291.9,1.0,0.52,1.4,291.89,291.15,295.67,295.67,296.65,297.77,291.85,1.0,0.53,1.0,0.55,0.0,1.0,2.99,1.59,1.4,0.92,0.58,0.58,0.0,81.86,84.24,31560.28,0.0,1933.83,0.0,284.37,290.95,301.29,303.34,293.15,293.15,283.15,10221.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,1.22,1.61,0.07,5.28,4.13,1.16,0.0,0.0,0.0,8367.31,0.0,112.77,2275.66,0.0,425.29,0.38,1.0,0.0,3.0,1.0,0.0
18341100.0,297.38,297.15,293.15,0.0,0.0,291.61,1.0,0.72,0.31,297.32,297.15,293.15,0.0,0.0,291.61,1.0,0.67,0.33,297.16,297.15,293.15,0.0,0.0,291.61,1.0,0.59,0.24,297.22,297.15,293.15,0.0,0.0,291.61,1.0,0.61,0.33,296.94,297.15,293.15,0.0,0.0,291.61,1.0,0.49,1.55,291.61,291.15,295.76,295.76,296.47,297.29,291.61,1.0,0.58,1.0,0.55,0.0,1.0,3.3,1.76,1.54,1.01,0.58,0.58,0.0,99.91,102.06,36034.48,0.0,2609.39,0.0,284.26,290.5,298.76,300.8,293.15,293.15,283.15,15837.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.38,1.87,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8079.76,0.0,184.0,2275.33,0.0,1241.32,0.45,1.0,0.0,3.0,1.0,0.0
18341400.0,297.19,297.15,293.15,0.0,0.0,291.6,1.0,0.72,0.34,297.11,297.15,293.15,0.0,0.0,291.6,1.0,0.66,0.35,296.94,297.15,293.15,0.0,0.0,291.6,1.0,0.56,0.26,297.01,297.15,293.15,0.0,0.0,291.6,1.0,0.58,0.35,296.69,297.15,293.15,0.0,0.0,291.6,1.0,0.41,1.68,291.6,291.15,295.87,295.87,296.43,297.08,291.6,1.0,0.63,1.0,0.55,0.0,1.0,3.58,1.91,1.68,1.1,0.6,0.6,0.0,117.9,119.88,39206.31,0.0,3347.36,0.0,284.27,290.45,298.88,300.99,293.15,293.15,283.15,16580.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.52,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8363.29,0.0,224.23,2275.33,0.0,1182.86,0.48,1.0,0.0,3.0,1.0,0.0
18341700.0,297.06,297.15,293.15,0.0,0.0,291.53,1.0,0.71,0.41,296.96,297.15,293.15,0.0,0.0,291.53,1.0,0.63,0.43,296.79,297.15,293.15,0.0,0.0,291.53,1.0,0.5,0.32,296.86,297.15,293.15,0.0,0.0,291.53,1.0,0.54,0.43,296.59,297.15,293.15,0.0,0.0,291.54,0.89,0.31,1.46,291.53,291.15,296.0,296.0,296.43,296.93,291.53,1.0,0.65,1.0,0.55,0.0,1.0,3.66,1.95,1.71,1.13,0.62,0.62,0.0,137.83,137.7,41318.21,0.0,3665.29,0.0,284.28,290.38,299.03,301.27,293.15,293.15,283.15,17075.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8587.44,0.0,258.26,2275.33,0.0,1312.45,0.5,1.0,0.0,3.0,1.0,0.0
18342000.0,296.96,297.15,293.15,0.0,0.0,291.48,1.0,0.68,0.47,296.85,297.15,293.15,0.0,0.0,291.48,1.0,0.58,0.5,296.72,297.15,293.15,0.0,0.0,291.48,0.94,0.42,0.3,296.75,297.15,293.15,0.0,0.0,291.48,0.97,0.47,0.45,296.6,297.15,293.15,0.0,0.0,291.48,0.83,0.3,1.36,291.48,291.15,296.15,296.15,296.47,296.84,291.48,1.0,0.66,1.0,0.55,0.0,1.0,3.69,1.96,1.72,1.14,0.63,0.63,0.0,155.07,155.52,42733.59,0.0,3836.65,0.0,284.28,290.33,299.16,301.46,293.15,293.15,283.15,17228.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8744.5,0.0,281.04,2275.33,0.0,1357.68,0.52,1.0,0.0,3.0,1.0,0.0
18342300.0,296.87,297.15,293.15,0.0,0.0,291.41,1.0,0.63,0.54,296.78,297.15,293.15,0.0,0.0,291.41,0.96,0.51,0.49,296.78,297.15,293.15,0.0,0.0,291.41,0.84,0.35,0.25,296.78,297.15,293.15,0.0,0.0,291.41,0.88,0.4,0.39,296.58,297.15,293.15,0.0,0.0,291.41,0.8,0.3,1.36,291.41,291.15,296.33,296.3,296.55,296.81,291.41,1.0,0.67,1.0,0.55,0.0,1.0,3.64,1.94,1.7,1.12,0.64,0.64,0.0,173.53,173.34,43801.63,0.0,3839.2,1.0,284.28,290.28,299.32,301.68,293.15,293.15,283.15,17457.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8885.96,0.0,302.43,2275.33,0.0,1405.41,0.53,1.0,0.0,3.0,1.0,0.0
18342600.0,296.84,297.15,293.15,0.0,0.0,291.28,0.96,0.57,0.52,296.8,297.15,293.15,0.0,0.0,291.28,0.88,0.45,0.44,296.83,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.21,296.83,297.15,293.15,0.0,0.0,291.28,0.81,0.34,0.33,296.56,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,296.53,296.43,296.67,296.83,291.28,1.0,0.65,1.0,0.55,0.0,1.0,3.45,1.84,1.61,1.06,0.64,0.64,0.0,187.77,186.8,43580.45,0.0,3449.52,1.0,284.27,290.2,299.43,301.8,293.15,293.15,283.15,17979.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8903.7,0.0,311.07,2275.33,0.0,1408.9,0.54,1.0,0.0,3.0,1.0,0.0
