time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18342900.0,296.9,297.15,293.15,0.0,0.0,291.19,0.91,0.53,0.48,296.85,297.15,293.15,0.0,0.0,291.19,0.83,0.4,0.39,296.84,297.15,293.15,0.0,0.0,291.2,0.75,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.19,291.15,296.76,296.54,296.81,296.87,291.19,1.0,0.63,1.0,0.55,0.0,1.0,3.29,1.75,1.54,1.01,0.63,0.63,0.0,191.62,190.93,42944.82,0.0,3104.3,1.0,284.26,290.15,299.52,301.86,293.15,293.15,283.15,18173.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8872.96,0.0,307.35,2275.33,0.0,1363.05,0.53,1.0,0.0,3.0,1.0,0.0
18343200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.89,0.5,0.45,296.91,297.15,293.15,0.0,0.0,291.16,0.8,0.36,0.34,296.84,297.15,293.15,0.0,0.0,291.16,0.75,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.16,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,297.0,296.62,296.96,296.91,291.16,1.0,0.62,1.0,0.55,0.0,1.0,3.2,1.7,1.5,0.98,0.63,0.63,0.0,190.3,189.84,42555.99,0.0,2909.98,1.0,284.26,290.14,299.61,301.93,293.15,293.15,283.15,18123.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8860.5,0.0,302.55,2275.33,0.0,1324.13,0.53,1.0,0.0,3.0,1.0,0.0
18343500.0,297.03,297.15,293.15,0.0,0.0,291.14,0.88,0.48,0.43,296.95,297.15,293.15,0.0,0.0,291.14,0.77,0.32,0.31,296.84,297.15,293.15,0.0,0.0,291.14,0.75,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,297.26,296.69,297.11,296.94,291.14,1.0,0.61,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.63,0.63,0.0,186.39,185.98,42242.77,0.0,2754.88,1.0,284.26,290.13,299.69,301.99,293.15,293.15,283.15,18109.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8850.64,0.0,298.87,2275.33,0.0,1298.6,0.53,1.0,0.0,3.0,1.0,0.0
18343800.0,297.07,297.15,293.15,0.0,0.0,291.14,0.87,0.46,0.42,296.99,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,297.52,296.75,297.26,296.97,291.14,1.0,0.6,1.0,0.55,0.0,1.0,3.09,1.64,1.45,0.95,0.63,0.63,0.0,181.11,180.88,42006.43,0.0,2638.8,1.0,284.25,290.12,299.74,302.04,293.15,293.15,283.15,18084.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8842.89,0.0,295.67,2275.33,0.0,1277.66,0.53,1.0,0.0,3.0,1.0,0.0
18344100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.46,0.41,297.01,297.15,293.15,0.0,0.0,291.15,0.76,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.76,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.15,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.15,0.76,0.3,1.37,291.15,291.15,297.8,296.8,297.42,296.99,291.15,1.0,0.59,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.95,0.63,0.63,0.0,175.89,175.74,42023.82,0.0,2592.47,1.0,284.26,290.12,299.79,302.09,293.15,293.15,283.15,17990.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8856.31,0.0,294.93,2275.33,0.0,1267.59,0.53,1.0,0.0,3.0,1.0,0.0
18344400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.45,0.41,297.01,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,298.08,296.84,297.57,297.0,291.16,1.0,0.59,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.95,0.63,0.63,0.0,171.37,171.27,42120.89,0.0,2561.56,1.0,284.26,290.12,299.83,302.14,293.15,293.15,283.15,17948.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8875.27,0.0,296.07,2275.33,0.0,1265.73,0.53,1.0,0.0,3.0,1.0,0.0
18344700.0,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.46,0.41,297.02,297.15,293.15,0.0,0.0,291.17,0.77,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.17,0.77,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.17,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.17,0.77,0.3,1.36,291.17,291.15,298.35,296.87,297.73,297.01,291.17,1.0,0.59,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.95,0.63,0.63,0.0,167.94,167.88,42284.93,0.0,2545.85,1.0,284.26,290.12,299.87,302.18,293.15,293.15,283.15,17916.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8899.78,0.0,298.34,2275.33,0.0,1266.44,0.53,1.0,0.0,3.0,1.0,0.0
18345000.0,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.46,0.42,297.02,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,298.63,296.91,297.88,297.02,291.18,1.0,0.59,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.95,0.63,0.63,0.0,165.77,165.77,42526.05,0.0,2544.85,1.0,284.26,290.12,299.91,302.23,293.15,293.15,283.15,17881.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8932.06,0.0,301.69,2275.33,0.0,1268.79,0.53,1.0,0.0,3.0,1.0,0.0
18345300.0,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.47,0.43,297.03,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,298.89,296.96,298.02,297.03,291.19,1.0,0.59,1.0,0.55,0.0,1.0,3.09,1.65,1.45,0.95,0.64,0.64,0.0,165.01,165.06,42867.33,0.0,2559.14,1.0,284.26,290.12,299.97,302.3,293.15,293.15,283.15,17839.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8975.69,0.0,306.38,2275.33,0.0,1272.7,0.53,1.0,0.0,3.0,1.0,0.0
18345600.0,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.44,297.04,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,299.15,297.03,298.16,297.04,291.21,1.0,0.59,1.0,0.55,0.0,1.0,3.11,1.65,1.45,0.95,0.64,0.64,0.0,165.61,165.71,43326.12,0.0,2586.78,1.0,284.27,290.13,300.03,302.39,293.15,293.15,283.15,17790.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9033.84,0.0,312.65,2275.33,0.0,1277.9,0.54,1.0,0.0,3.0,1.0,0.0
18345900.0,297.23,297.15,293.15,0.0,0.0,291.22,0.91,0.5,0.45,297.05,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,299.4,297.1,298.3,297.05,291.22,1.0,0.59,1.0,0.55,0.0,1.0,3.12,1.66,1.46,0.96,0.64,0.64,0.0,167.54,167.69,43894.75,0.0,2627.24,1.0,284.27,290.13,300.1,302.49,293.15,293.15,283.15,17742.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9105.48,0.0,320.7,2275.33,0.0,1289.55,0.54,1.0,0.0,3.0,1.0,0.0
18346200.0,297.24,297.15,293.15,0.0,0.0,291.24,0.92,0.52,0.46,297.07,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,299.65,297.17,298.44,297.07,291.24,1.0,0.6,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.65,0.65,0.0,170.77,170.96,44534.4,0.0,2680.89,1.0,284.28,290.13,300.18,302.59,293.15,293.15,283.15,17703.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9184.09,0.0,330.34,2275.33,0.0,1307.69,0.55,1.0,0.0,3.0,1.0,0.0
18346500.0,297.25,297.15,293.15,0.0,0.0,291.25,0.93,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.25,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,299.9,297.24,298.58,297.08,291.25,1.0,0.6,1.0,0.55,0.0,1.0,3.16,1.68,1.48,0.97,0.66,0.66,0.0,175.24,175.47,45231.5,0.0,2746.68,1.0,284.28,290.13,300.24,302.7,293.15,293.15,283.15,17671.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9268.65,0.0,341.44,2275.33,0.0,1328.96,0.56,1.0,0.0,3.0,1.0,0.0
18346800.0,297.26,297.15,293.15,0.0,0.0,291.26,0.93,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.26,0.76,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.26,0.76,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.26,0.76,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.15,297.3,298.72,297.1,291.26,1.0,0.61,1.0,0.55,0.0,1.0,3.18,1.69,1.49,0.98,0.66,0.66,0.0,180.76,181.02,45973.2,0.0,2822.73,1.0,284.28,290.13,300.31,302.8,293.15,293.15,283.15,17644.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9358.24,0.0,353.83,2275.33,0.0,1352.58,0.56,1.0,0.0,3.0,1.0,0.0
18347100.0,297.27,297.15,293.15,0.0,0.0,291.27,0.94,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,300.4,297.37,298.86,297.11,291.27,1.0,0.62,1.0,0.55,0.0,1.0,3.21,1.71,1.5,0.99,0.67,0.67,0.0,187.18,187.46,46750.2,0.0,2907.55,1.0,284.29,290.12,300.37,302.9,293.15,293.15,283.15,17621.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.92,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9452.11,0.0,367.45,2275.33,0.0,1378.01,0.57,1.0,0.0,3.0,1.0,0.0
18347400.0,297.27,297.15,293.15,0.0,0.0,291.28,0.94,0.6,0.54,297.15,297.15,293.15,0.0,0.0,291.28,0.75,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.28,0.75,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.28,0.75,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,300.65,297.43,299.0,297.13,291.28,1.0,0.62,1.0,0.55,0.0,1.0,3.23,1.72,1.51,0.99,0.68,0.68,0.0,194.37,194.67,47557.64,0.0,3000.75,1.0,284.29,290.11,300.43,303.0,293.15,293.15,283.15,17600.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9549.85,0.0,382.23,2275.33,0.0,1404.85,0.58,1.0,0.0,3.0,1.0,0.0
18347700.0,297.27,297.15,293.15,0.0,0.0,291.28,0.94,0.62,0.55,297.18,297.15,293.15,0.0,0.0,291.28,0.75,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.28,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.28,0.74,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,300.9,297.48,299.14,297.14,291.28,1.0,0.63,1.0,0.55,0.0,1.0,3.26,1.74,1.53,1.0,0.68,0.68,0.0,202.17,202.51,48418.27,0.0,3108.75,1.0,284.3,290.11,300.49,303.11,293.15,293.15,283.15,17570.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9653.83,0.0,398.4,2275.33,0.0,1433.57,0.59,1.0,0.0,3.0,1.0,0.0
18348000.0,297.27,297.15,293.15,0.0,0.0,291.29,0.95,0.64,0.57,297.19,297.15,293.15,0.0,0.0,291.29,0.75,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.29,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.29,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,301.15,297.54,299.28,297.15,291.29,1.0,0.64,1.0,0.55,0.0,1.0,3.3,1.76,1.54,1.01,0.69,0.69,0.0,210.59,210.97,49335.59,0.0,3231.04,1.0,284.3,290.1,300.55,303.21,293.15,293.15,283.15,17539.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9764.81,0.0,416.31,2275.33,0.0,1464.8,0.6,1.0,0.0,3.0,1.0,0.0
18348300.0,297.28,297.15,293.15,0.0,0.0,291.3,0.95,0.66,0.59,297.21,297.15,293.15,0.0,0.0,291.3,0.75,0.32,0.31,296.99,297.15,293.15,0.0,0.0,291.3,0.73,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.3,0.73,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.3,291.15,301.4,297.59,299.42,297.16,291.3,1.0,0.65,1.0,0.55,0.0,1.0,3.34,1.78,1.56,1.02,0.7,0.7,0.0,219.55,219.95,50301.54,0.0,3365.84,1.0,284.3,290.09,300.6,303.31,293.15,293.15,283.15,17510.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9882.21,0.0,436.01,2275.33,0.0,1498.24,0.61,1.0,0.0,3.0,1.0,0.0
18348600.0,297.28,297.15,293.15,0.0,0.0,291.31,0.95,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.31,0.75,0.33,0.32,297.01,297.15,293.15,0.0,0.0,291.31,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.31,0.73,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,301.65,297.65,299.56,297.17,291.31,1.0,0.66,1.0,0.55,0.0,1.0,3.38,1.8,1.58,1.04,0.71,0.71,0.0,228.98,229.4,51309.5,0.0,3511.99,1.0,284.31,290.08,300.65,303.41,293.15,293.15,283.15,17483.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10005.52,0.0,457.54,2275.33,0.0,1533.48,0.62,1.0,0.0,3.0,1.0,0.0
18348900.0,297.27,297.15,293.15,0.0,0.0,291.32,0.96,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.32,0.75,0.35,0.33,297.02,297.15,293.15,0.0,0.0,291.32,0.72,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.32,0.72,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.32,0.72,0.3,1.37,291.32,291.15,301.9,297.69,299.7,297.18,291.32,1.0,0.67,1.0,0.55,0.0,1.0,3.42,1.82,1.6,1.05,0.72,0.72,0.0,238.82,239.24,52352.17,0.0,3668.35,1.0,284.31,290.07,300.7,303.52,293.15,293.15,283.15,17460.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10134.19,0.0,480.9,2275.33,0.0,1570.1,0.63,1.0,0.0,3.0,1.0,0.0
18349200.0,297.27,297.15,293.15,0.0,0.0,291.33,0.96,0.73,0.65,297.24,297.15,293.15,0.0,0.0,291.33,0.76,0.36,0.35,297.04,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.33,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.38,291.33,291.15,302.15,297.74,299.84,297.19,291.33,1.0,0.68,1.0,0.55,0.0,1.0,3.46,1.84,1.62,1.06,0.73,0.73,0.0,249.01,249.45,53426.16,0.0,3834.75,1.0,284.31,290.06,300.75,303.62,293.15,293.15,283.15,17438.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10267.99,0.0,506.1,2275.33,0.0,1607.81,0.64,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.33,0.96,0.75,0.67,297.24,297.15,293.15,0.0,0.0,291.33,0.76,0.38,0.36,297.06,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,302.39,297.78,299.97,297.2,291.33,1.0,0.69,1.0,0.55,0.0,1.0,3.5,1.87,1.64,1.08,0.74,0.74,0.0,259.51,259.95,54482.85,0.0,4008.02,1.0,284.31,290.05,300.79,303.71,293.15,293.15,283.15,17433.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10400.5,0.0,532.83,2275.33,0.0,1648.97,0.65,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.33,0.96,0.77,0.69,297.24,297.15,293.15,0.0,0.0,291.33,0.77,0.4,0.38,297.06,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.33,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.33,0.71,0.3,1.38,291.33,291.15,302.62,297.8,300.09,297.2,291.33,1.0,0.7,1.0,0.55,0.0,1.0,3.55,1.89,1.66,1.09,0.74,0.74,0.0,270.19,270.62,55464.37,0.0,4184.5,1.0,284.32,290.03,300.81,303.79,293.15,293.15,283.15,17450.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10522.6,0.0,559.97,2275.33,0.0,1691.48,0.66,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.32,0.96,0.78,0.71,297.24,297.15,293.15,0.0,0.0,291.32,0.77,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.32,0.7,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.32,0.7,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,302.84,297.81,300.21,297.2,291.32,1.0,0.71,1.0,0.55,0.0,1.0,3.59,1.91,1.68,1.1,0.75,0.75,0.0,280.93,281.35,56363.19,0.0,4363.37,1.0,284.32,290.01,300.82,303.85,293.15,293.15,283.15,17476.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10633.21,0.0,586.86,2275.33,0.0,1732.46,0.68,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.32,0.96,0.8,0.72,297.24,297.15,293.15,0.0,0.0,291.32,0.78,0.43,0.41,297.08,297.15,293.15,0.0,0.0,291.32,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.32,0.7,0.31,0.3,296.71,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,303.04,297.81,300.31,297.19,291.32,1.0,0.72,1.0,0.55,0.0,1.0,3.63,1.93,1.7,1.12,0.76,0.76,0.0,291.62,292.03,57169.77,0.0,4541.11,1.0,284.31,289.98,300.82,303.89,293.15,293.15,283.15,17509.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10731.31,0.0,612.96,2275.33,0.0,1771.31,0.69,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.31,0.96,0.82,0.73,297.23,297.15,293.15,0.0,0.0,291.31,0.78,0.44,0.42,297.08,297.15,293.15,0.0,0.0,291.31,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.31,0.7,0.31,0.3,296.71,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.31,291.15,303.23,297.8,300.41,297.19,291.31,1.0,0.73,1.0,0.55,0.0,1.0,3.67,1.96,1.72,1.13,0.77,0.77,0.0,302.16,302.55,57883.04,0.0,4715.7,1.0,284.31,289.96,300.81,303.91,293.15,293.15,283.15,17546.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10816.74,0.0,637.85,2275.33,0.0,1807.67,0.7,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.3,0.96,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.3,0.78,0.45,0.44,297.09,297.15,293.15,0.0,0.0,291.3,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.3,0.7,0.31,0.3,296.71,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.39,291.3,291.15,303.4,297.78,300.5,297.19,291.3,1.0,0.74,1.0,0.55,0.0,1.0,3.71,1.97,1.73,1.14,0.77,0.77,0.0,312.47,312.84,58507.15,0.0,4885.77,1.0,284.31,289.93,300.79,303.93,293.15,293.15,283.15,17584.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10890.12,0.0,661.27,2275.33,0.0,1841.31,0.7,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.28,0.96,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.28,0.79,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.28,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.69,0.32,0.31,296.7,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,303.56,297.76,300.59,297.18,291.28,1.0,0.75,1.0,0.55,0.0,1.0,3.74,1.99,1.75,1.15,0.78,0.78,0.0,322.47,322.83,59049.45,0.0,5050.25,1.0,284.31,289.91,300.77,303.93,293.15,293.15,283.15,17623.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10952.53,0.0,683.04,2275.33,0.0,1872.05,0.71,1.0,0.0,3.0,1.0,0.0
18351600.0,297.2,297.15,293.15,0.0,0.0,291.27,0.95,0.85,0.76,297.23,297.15,293.15,0.0,0.0,291.27,0.79,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.27,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.27,0.69,0.32,0.31,296.7,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,303.71,297.74,300.66,297.18,291.27,1.0,0.76,0.99,0.55,0.01,0.99,3.77,2.01,1.76,1.16,0.78,0.78,0.0,332.12,332.46,59521.19,0.0,5208.54,1.0,284.31,289.88,300.74,303.93,293.15,293.15,283.15,17659.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11005.68,0.0,703.14,2275.33,0.0,1899.83,0.72,1.0,0.0,3.0,1.0,0.0
18351900.0,297.2,297.15,293.15,0.0,0.0,291.26,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.26,0.79,0.49,0.47,297.1,297.15,293.15,0.0,0.0,291.26,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.32,0.32,296.7,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,303.84,297.71,300.73,297.18,291.26,1.0,0.77,0.99,0.55,0.01,0.99,3.8,2.03,1.78,1.17,0.79,0.79,0.0,341.38,341.69,59935.88,0.0,5360.27,1.0,284.31,289.86,300.72,303.93,293.15,293.15,283.15,17691.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11051.66,0.0,721.63,2275.33,0.0,1924.68,0.73,1.0,0.0,3.0,1.0,0.0
18352200.0,297.19,297.15,293.15,0.0,0.0,291.25,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.25,0.79,0.51,0.49,297.1,297.15,293.15,0.0,0.0,291.25,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.33,0.32,296.7,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,303.96,297.69,300.79,297.18,291.25,1.0,0.77,0.99,0.55,0.01,0.99,3.83,2.04,1.79,1.18,0.79,0.79,0.0,350.21,350.5,60309.88,0.0,5505.56,1.0,284.3,289.84,300.69,303.92,293.15,293.15,283.15,17719.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11092.96,0.0,738.75,2275.33,0.0,1946.65,0.73,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.25,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.25,0.8,0.52,0.5,297.1,297.15,293.15,0.0,0.0,291.25,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.33,0.32,296.69,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.06,297.66,300.85,297.17,291.25,1.0,0.78,0.99,0.55,0.01,0.99,3.86,2.06,1.8,1.19,0.8,0.8,0.0,358.58,358.86,60659.18,0.0,5644.22,1.0,284.3,289.82,300.67,303.91,293.15,293.15,283.15,17740.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11132.16,0.0,754.71,2275.33,0.0,1965.81,0.74,1.0,0.0,3.0,1.0,0.0
18352800.0,297.17,297.15,293.15,0.0,0.0,291.24,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.24,0.8,0.53,0.51,297.11,297.15,293.15,0.0,0.0,291.24,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.33,0.33,296.69,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,304.15,297.65,300.9,297.17,291.24,1.0,0.79,0.99,0.55,0.01,0.99,3.88,2.07,1.81,1.2,0.8,0.8,0.0,366.49,366.75,61003.45,0.0,5776.69,1.0,284.3,289.81,300.65,303.92,293.15,293.15,283.15,17755.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11172.34,0.0,769.9,2275.33,0.0,1982.42,0.74,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.24,0.94,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.24,0.8,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.24,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.34,0.33,296.69,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,304.23,297.66,300.94,297.17,291.24,1.0,0.79,0.99,0.55,0.01,0.99,3.91,2.08,1.82,1.2,0.81,0.81,0.0,373.95,374.19,61406.13,0.0,5903.86,1.0,284.3,289.8,300.66,303.94,293.15,293.15,283.15,17749.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11224.12,0.0,785.18,2275.33,0.0,1991.75,0.75,1.0,0.0,3.0,1.0,0.0
18353400.0,297.17,297.15,293.15,0.0,0.0,291.25,0.94,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.25,0.81,0.56,0.53,297.11,297.15,293.15,0.0,0.0,291.25,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.34,0.33,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,304.32,297.69,300.99,297.17,291.25,1.0,0.8,0.98,0.55,0.02,0.98,3.93,2.1,1.84,1.21,0.81,0.81,0.0,380.94,381.17,61938.19,0.0,6027.3,1.0,284.3,289.8,300.69,303.99,293.15,293.15,283.15,17718.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11300.36,0.0,802.26,2275.33,0.0,1996.84,0.75,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.26,0.94,0.88,0.8,297.23,297.15,293.15,0.0,0.0,291.26,0.81,0.57,0.55,297.12,297.15,293.15,0.0,0.0,291.26,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.34,0.34,296.69,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,304.4,297.75,301.03,297.17,291.26,1.0,0.81,0.98,0.55,0.02,0.98,3.95,2.11,1.85,1.22,0.82,0.82,0.0,387.49,387.71,62607.08,0.0,6148.87,1.0,284.3,289.8,300.75,304.08,293.15,293.15,283.15,17673.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11401.38,0.0,822.28,2275.33,0.0,2002.07,0.76,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.28,0.93,0.88,0.8,297.23,297.15,293.15,0.0,0.0,291.28,0.81,0.58,0.56,297.12,297.15,293.15,0.0,0.0,291.28,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.69,0.35,0.34,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,304.48,297.82,301.08,297.17,291.28,1.0,0.81,0.98,0.55,0.02,0.98,3.98,2.12,1.86,1.23,0.83,0.83,0.0,393.62,393.85,63407.64,0.0,6269.69,1.0,284.31,289.81,300.82,304.2,293.15,293.15,283.15,17624.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11525.84,0.0,845.9,2275.33,0.0,2008.76,0.77,1.0,0.0,3.0,1.0,0.0
18354300.0,297.16,297.15,293.15,0.0,0.0,291.29,0.93,0.88,0.8,297.23,297.15,293.15,0.0,0.0,291.29,0.82,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.29,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.69,0.35,0.34,296.69,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,304.57,297.91,301.12,297.18,291.29,1.0,0.82,0.97,0.55,0.03,0.97,4.0,2.13,1.87,1.23,0.83,0.83,0.0,399.4,399.61,64321.01,0.0,6390.34,1.0,284.31,289.82,300.92,304.33,293.15,293.15,283.15,17576.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11670.59,0.0,873.2,2275.33,0.0,2016.91,0.78,1.0,0.0,3.0,1.0,0.0
18354600.0,297.16,297.15,293.15,0.0,0.0,291.31,0.93,0.89,0.8,297.23,297.15,293.15,0.0,0.0,291.31,0.82,0.61,0.59,297.13,297.15,293.15,0.0,0.0,291.31,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.31,0.69,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.31,0.65,0.3,1.4,291.31,291.15,304.65,298.01,301.17,297.18,291.31,1.0,0.82,0.97,0.55,0.03,0.97,4.03,2.15,1.88,1.24,0.84,0.84,0.0,404.8,405.01,65329.55,0.0,6510.66,1.0,284.32,289.83,301.01,304.48,293.15,293.15,283.15,17533.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11832.86,0.0,904.28,2275.33,0.0,2027.24,0.79,1.0,0.0,3.0,1.0,0.0
18354900.0,297.15,297.15,293.15,0.0,0.0,291.33,0.93,0.89,0.8,297.24,297.15,293.15,0.0,0.0,291.33,0.83,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.33,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.33,0.69,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.33,0.65,0.3,1.4,291.33,291.15,304.73,298.12,301.21,297.18,291.33,1.0,0.83,0.97,0.55,0.03,0.97,4.05,2.16,1.89,1.25,0.85,0.85,0.0,409.66,409.97,66399.38,0.0,6628.36,1.0,284.32,289.84,301.12,304.64,293.15,293.15,283.15,17500.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12007.31,0.0,938.6,2275.33,0.0,2039.31,0.8,1.0,0.0,3.0,1.0,0.0
18355200.0,297.15,297.15,293.15,0.0,0.0,291.34,0.93,0.89,0.8,297.24,297.15,293.15,0.0,0.0,291.34,0.83,0.64,0.62,297.14,297.15,293.15,0.0,0.0,291.34,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.34,0.7,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.34,0.65,0.3,1.4,291.34,291.15,304.82,298.22,301.26,297.18,291.34,1.0,0.83,0.96,0.55,0.04,0.96,4.07,2.17,1.9,1.26,0.87,0.87,0.0,409.89,410.0,67485.73,0.0,6708.6,1.0,284.33,289.85,301.22,304.8,293.15,293.15,283.15,17480.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12187.13,0.0,975.4,2275.33,0.0,2052.95,0.81,1.0,0.0,3.0,1.0,0.0
18355500.0,297.15,297.15,293.15,0.0,0.0,291.36,0.93,0.89,0.8,297.24,297.15,293.15,0.0,0.0,291.36,0.84,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.36,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.36,0.7,0.37,0.36,296.7,297.15,293.15,0.0,0.0,291.36,0.65,0.3,1.4,291.36,291.15,304.9,298.31,301.3,297.18,291.36,1.0,0.83,0.96,0.55,0.04,0.96,4.09,2.18,1.91,1.26,0.88,0.88,0.0,409.89,410.0,68566.41,0.0,6786.46,1.0,284.33,289.86,301.32,304.96,293.15,293.15,283.15,17472.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12367.61,0.0,1014.08,2275.33,0.0,2068.09,0.82,1.0,0.0,3.0,1.0,0.0
18355800.0,297.14,297.15,293.15,0.0,0.0,291.37,0.93,0.89,0.8,297.24,297.15,293.15,0.0,0.0,291.37,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.37,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.37,0.7,0.37,0.36,296.7,297.15,293.15,0.0,0.0,291.37,0.65,0.3,1.4,291.37,291.15,304.98,298.4,301.35,297.18,291.37,1.0,0.83,0.95,0.55,0.05,0.95,4.11,2.19,1.92,1.27,0.89,0.89,0.0,409.89,410.0,69607.75,0.0,6864.43,1.0,284.33,289.86,301.4,305.1,293.15,293.15,283.15,17476.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12542.52,0.0,1053.75,2275.33,0.0,2085.43,0.83,1.0,0.0,3.0,1.0,0.0
18356100.0,297.14,297.15,293.15,0.0,0.0,291.37,0.93,0.88,0.8,297.24,297.15,293.15,0.0,0.0,291.37,0.85,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.37,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.37,0.71,0.38,0.37,296.7,297.15,293.15,0.0,0.0,291.37,0.65,0.3,1.4,291.37,291.15,305.07,298.47,301.39,297.18,291.37,1.0,0.84,0.95,0.55,0.05,0.95,4.14,2.21,1.93,1.28,0.9,0.9,0.0,409.9,410.0,70570.34,0.0,6940.74,1.0,284.33,289.86,301.47,305.22,293.15,293.15,283.15,17493.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12704.32,0.0,1093.43,2275.33,0.0,2104.71,0.84,1.0,0.0,3.0,1.0,0.0
18356400.0,297.12,297.15,293.15,0.0,0.0,291.29,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.29,0.86,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.29,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.71,0.38,0.37,296.69,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,305.15,298.52,301.43,297.17,291.29,1.0,0.84,0.94,0.55,0.06,0.94,4.15,2.22,1.94,1.28,0.9,0.9,0.0,409.94,410.0,72268.04,0.0,7004.55,1.0,284.33,289.79,301.53,305.37,293.15,293.15,283.15,18669.27,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12994.88,0.0,1214.93,2275.33,0.0,2143.6,0.87,1.0,0.0,3.0,1.0,0.0
18356700.0,297.1,297.15,293.15,0.0,0.0,291.25,0.93,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.25,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.25,0.71,0.38,0.37,296.68,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,305.24,298.55,301.47,297.16,291.25,1.0,0.84,0.94,0.55,0.06,0.94,4.16,2.22,1.94,1.28,0.9,0.9,0.0,409.98,410.0,73123.76,0.0,7029.7,1.0,284.32,289.74,301.56,305.46,293.15,293.15,283.15,19367.95,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13136.33,0.0,1282.79,2275.33,0.0,2183.94,0.89,1.0,0.0,3.0,1.0,0.0
18357000.0,297.09,297.15,293.15,0.0,0.0,291.2,0.92,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.2,0.87,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,305.33,298.59,301.52,297.15,291.2,1.0,0.84,0.93,0.55,0.07,0.93,4.16,2.22,1.94,1.29,0.9,0.9,0.0,409.99,410.0,74090.27,0.0,7044.91,1.0,284.31,289.7,301.59,305.53,293.15,293.15,283.15,20195.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13314.34,0.0,1366.31,2275.33,0.0,2195.8,0.9,1.0,0.0,3.0,1.0,0.0
18357300.0,297.08,297.15,293.15,0.0,0.0,291.17,0.92,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.42,298.62,301.57,297.15,291.17,1.0,0.84,0.93,0.55,0.07,0.93,4.16,2.22,1.94,1.28,0.9,0.9,0.0,410.01,410.0,74531.32,0.0,7036.77,1.0,284.31,289.67,301.62,305.6,293.15,293.15,283.15,20711.0,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13393.84,0.0,1408.19,2275.33,0.0,2216.75,0.91,1.0,0.0,3.0,1.0,0.0
18357600.0,297.09,297.15,293.15,0.0,0.0,291.19,0.91,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.52,298.65,301.62,297.15,291.19,1.0,0.84,0.92,0.55,0.08,0.92,4.16,2.22,1.94,1.28,0.9,0.9,0.0,410.0,410.0,74566.05,0.0,7033.99,1.0,284.31,289.68,301.65,305.62,293.15,293.15,283.15,20507.11,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13407.66,0.0,1400.79,2275.33,0.0,2210.19,0.91,1.0,0.0,3.0,1.0,0.0
18357900.0,297.08,297.15,293.15,0.0,0.0,291.15,0.91,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.15,0.88,0.76,0.73,297.15,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.62,298.68,301.67,297.15,291.15,1.0,0.84,0.92,0.55,0.08,0.92,4.16,2.22,1.94,1.28,0.9,0.9,0.0,410.0,410.0,75251.69,0.0,7034.48,1.0,284.31,289.65,301.68,305.69,293.15,293.15,283.15,21274.99,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13538.65,0.0,1467.73,2275.33,0.0,2218.97,0.93,1.0,0.0,3.0,1.0,0.0
18358200.0,297.08,297.15,293.15,0.0,0.0,291.15,0.9,0.81,0.74,297.21,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,305.71,298.7,301.73,297.15,291.15,1.0,0.84,0.91,0.55,0.09,0.91,4.16,2.22,1.94,1.28,0.9,0.9,0.0,410.0,410.0,75464.92,0.0,7032.61,1.0,284.31,289.64,301.7,305.73,293.15,293.15,283.15,21449.54,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13582.33,0.0,1484.17,2275.33,0.0,2222.73,0.93,1.0,0.0,3.0,1.0,0.0
18358500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.9,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.16,0.89,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.16,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.8,298.73,301.78,297.15,291.16,1.0,0.84,0.91,0.55,0.09,0.91,4.16,2.22,1.94,1.28,0.9,0.9,0.0,409.94,409.96,75659.78,0.0,7045.46,1.0,284.31,289.65,301.73,305.75,293.15,293.15,283.15,21389.54,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13625.87,0.0,1491.35,2275.33,0.0,2214.01,0.93,1.0,0.0,3.0,1.0,0.0
18358800.0,297.08,297.15,293.15,0.0,0.0,291.13,0.9,0.79,0.72,297.21,297.15,293.15,0.0,0.0,291.13,0.89,0.79,0.76,297.15,297.15,293.15,0.0,0.0,291.13,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.13,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,305.89,298.75,301.82,297.15,291.13,1.0,0.84,0.9,0.55,0.1,0.9,4.17,2.22,1.94,1.28,0.9,0.9,0.0,409.31,409.3,76270.7,0.0,7046.4,1.0,284.3,289.61,301.75,305.82,293.15,293.15,283.15,22231.63,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13738.77,0.0,1557.35,2275.33,0.0,2232.3,0.94,1.0,0.0,3.0,1.0,0.0
18359100.0,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.8,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.97,298.77,301.87,297.16,291.19,1.0,0.84,0.9,0.55,0.1,0.9,4.17,2.22,1.95,1.29,0.9,0.9,0.0,408.89,408.94,75756.25,0.0,7061.65,1.0,284.31,289.67,301.76,305.8,293.15,293.15,283.15,21187.41,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13645.24,0.0,1481.47,2275.33,0.0,2215.94,0.93,1.0,0.0,3.0,1.0,0.0
18359400.0,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.14,0.9,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.14,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,306.04,298.79,301.91,297.16,291.14,1.0,0.84,0.89,0.55,0.11,0.89,4.18,2.23,1.95,1.29,0.9,0.9,0.0,409.39,409.44,76762.48,0.0,7095.9,1.0,284.3,289.61,301.79,305.88,293.15,293.15,283.15,22337.73,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13834.33,0.0,1585.31,2275.33,0.0,2228.82,0.95,1.0,0.0,3.0,1.0,0.0
18359700.0,297.09,297.15,293.15,0.0,0.0,291.12,0.88,0.76,0.69,297.21,297.15,293.15,0.0,0.0,291.12,0.91,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.12,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,306.1,298.8,301.94,297.15,291.12,1.0,0.84,0.88,0.55,0.12,0.88,4.18,2.23,1.95,1.29,0.9,0.9,0.0,409.99,410.0,77103.06,0.0,7110.66,1.0,284.3,289.59,301.8,305.92,293.15,293.15,283.15,22941.6,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13892.5,0.0,1625.25,2275.33,0.0,2250.65,0.96,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.88,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.15,298.81,301.97,297.16,291.16,1.0,0.84,0.88,0.55,0.12,0.88,4.19,2.23,1.95,1.29,0.9,0.9,0.0,409.95,410.0,76821.93,0.0,7135.74,1.0,284.31,289.63,301.81,305.91,293.15,293.15,283.15,22266.23,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13841.7,0.0,1576.51,2275.33,0.0,2236.14,0.95,1.0,0.0,3.0,1.0,0.0
18360300.0,297.1,297.15,293.15,0.0,0.0,291.17,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.18,298.83,301.98,297.16,291.17,1.0,0.84,0.87,0.55,0.13,0.87,4.19,2.24,1.96,1.29,0.9,0.9,0.0,409.98,410.0,76797.48,0.0,7148.82,1.0,284.31,289.64,301.83,305.93,293.15,293.15,283.15,22133.72,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13836.13,0.0,1566.3,2275.33,0.0,2237.2,0.95,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.73,0.67,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.15,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,306.21,298.84,302.0,297.16,291.15,1.0,0.84,0.87,0.55,0.13,0.87,4.2,2.24,1.96,1.29,0.9,0.9,0.0,409.98,410.0,77359.16,0.0,7169.73,1.0,284.31,289.62,301.85,305.97,293.15,293.15,283.15,22648.5,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13947.78,0.0,1620.28,2275.33,0.0,2235.65,0.96,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.14,0.92,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.14,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,306.22,298.86,302.0,297.16,291.14,1.0,0.84,0.86,0.55,0.14,0.86,4.2,2.24,1.96,1.29,0.9,0.9,0.0,409.98,410.0,77614.54,0.0,7180.43,1.0,284.3,289.61,301.86,306.01,293.15,293.15,283.15,23017.58,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13991.53,0.0,1645.35,2275.33,0.0,2249.47,0.96,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.19,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,306.22,298.88,302.01,297.17,291.19,1.0,0.85,0.86,0.55,0.14,0.86,4.21,2.25,1.96,1.3,0.9,0.9,0.0,409.94,410.0,77372.15,0.0,7212.13,1.0,284.31,289.65,301.87,306.0,293.15,293.15,283.15,22258.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13947.26,0.0,1594.45,2275.33,0.0,2233.55,0.95,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.11,0.93,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.11,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.22,298.89,302.01,297.16,291.11,1.0,0.85,0.85,0.55,0.15,0.85,4.22,2.25,1.97,1.3,0.9,0.9,0.0,409.96,410.0,78699.3,0.0,7249.44,1.0,284.3,289.57,301.9,306.09,293.15,293.15,283.15,23995.74,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14201.81,0.0,1747.32,2275.33,0.0,2254.62,0.98,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.7,0.64,297.2,297.15,293.15,0.0,0.0,291.12,0.94,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.12,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.21,298.9,302.0,297.16,291.12,1.0,0.85,0.84,0.55,0.16,0.84,4.23,2.25,1.97,1.3,0.9,0.9,0.0,409.96,410.0,78611.9,0.0,7272.97,1.0,284.3,289.59,301.9,306.1,293.15,293.15,283.15,23907.57,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14175.13,0.0,1728.85,2275.33,0.0,2267.87,0.98,1.0,0.0,3.0,1.0,0.0
18362100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.21,0.67,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.72,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.2,298.91,302.0,297.17,291.21,1.0,0.85,0.84,0.55,0.16,0.84,4.24,2.26,1.98,1.31,0.91,0.91,0.0,409.91,410.0,77924.03,0.0,7326.0,1.0,284.31,289.66,301.91,306.06,293.15,293.15,283.15,22419.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14039.99,0.0,1617.7,2275.33,0.0,2245.76,0.96,1.0,0.0,3.0,1.0,0.0
18362400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.69,0.63,297.22,297.15,293.15,0.0,0.0,291.16,0.95,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.16,0.68,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.4,296.65,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.19,298.91,301.99,297.18,291.16,1.0,0.85,0.83,0.55,0.17,0.83,4.26,2.27,1.99,1.31,0.9,0.9,0.0,409.91,410.0,78915.21,0.0,7398.55,1.0,284.31,289.62,301.92,306.12,293.15,293.15,283.15,23451.04,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14222.52,0.0,1720.43,2275.33,0.0,2261.63,0.98,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.14,0.95,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.69,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.14,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.17,298.9,301.98,297.17,291.14,1.0,0.85,0.82,0.55,0.18,0.82,4.27,2.28,1.99,1.32,0.9,0.9,0.0,409.93,410.0,79274.29,0.0,7451.6,1.0,284.3,289.59,301.9,306.14,293.15,293.15,283.15,24000.24,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14275.01,0.0,1762.46,2275.33,0.0,2289.71,0.98,1.0,0.0,3.0,1.0,0.0
18363000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.11,0.96,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.11,0.69,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.11,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.16,298.88,301.98,297.17,291.11,1.0,0.85,0.82,0.55,0.18,0.82,4.29,2.29,2.0,1.32,0.9,0.9,0.0,409.94,410.0,79806.11,0.0,7505.61,1.0,284.3,289.56,301.89,306.14,293.15,293.15,283.15,24795.01,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14371.63,0.0,1831.82,2275.33,0.0,2302.86,1.0,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.7,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.86,301.97,297.17,291.17,1.0,0.86,0.81,0.55,0.19,0.81,4.3,2.29,2.01,1.33,0.9,0.9,0.0,409.91,410.0,78971.23,0.0,7559.88,1.0,284.3,289.61,301.85,306.08,293.15,293.15,283.15,23598.12,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14192.22,0.0,1723.74,2275.33,0.0,2305.98,0.98,1.0,0.0,3.0,1.0,0.0
18363600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.16,0.96,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.7,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.16,0.73,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.81,301.98,297.18,291.16,1.0,0.86,0.8,0.55,0.2,0.8,4.32,2.3,2.01,1.33,0.9,0.9,0.0,409.91,410.0,79231.91,0.0,7634.69,1.0,284.3,289.6,301.82,306.04,293.15,293.15,283.15,23872.95,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14231.89,0.0,1757.89,2275.33,0.0,2311.81,0.98,1.0,0.0,3.0,1.0,0.0
18363900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.97,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.15,0.71,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.77,301.98,297.19,291.15,1.0,0.86,0.79,0.55,0.21,0.79,4.35,2.32,2.03,1.34,0.9,0.9,0.0,409.85,410.0,79375.37,0.0,7741.09,1.0,284.3,289.58,301.77,306.01,293.15,293.15,283.15,24127.94,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14228.34,0.0,1776.47,2275.33,0.0,2338.81,0.99,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.13,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.13,0.72,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.15,298.72,301.98,297.19,291.13,1.0,0.87,0.79,0.55,0.21,0.79,4.38,2.34,2.04,1.35,0.9,0.9,0.0,409.85,410.0,79897.3,0.0,7864.8,1.0,284.29,289.55,301.72,305.98,293.15,293.15,283.15,24799.61,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14307.08,0.0,1841.59,2275.33,0.0,2356.76,1.0,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.16,0.98,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.67,301.98,297.19,291.16,1.0,0.87,0.78,0.55,0.22,0.78,4.41,2.35,2.06,1.36,0.9,0.9,0.0,409.84,410.0,79589.77,0.0,7986.01,1.0,284.3,289.58,301.67,305.91,293.15,293.15,283.15,24229.76,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14221.59,0.0,1796.52,2275.33,0.0,2367.97,0.99,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.62,301.98,297.19,291.15,1.0,0.87,0.77,0.55,0.23,0.77,4.44,2.37,2.07,1.37,0.9,0.9,0.0,409.86,410.0,79829.3,0.0,8102.14,1.0,284.29,289.56,301.62,305.88,293.15,293.15,283.15,24599.27,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14242.29,0.0,1829.64,2275.33,0.0,2389.35,1.0,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.57,301.98,297.19,291.14,1.0,0.88,0.76,0.55,0.24,0.76,4.46,2.38,2.08,1.38,0.9,0.9,0.0,409.91,410.0,79903.48,0.0,8183.23,1.0,284.29,289.54,301.57,305.84,293.15,293.15,283.15,24854.71,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14237.28,0.0,1850.58,2275.33,0.0,2404.89,1.0,1.0,0.0,3.0,1.0,0.0
