time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18365400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.52,301.98,297.19,291.17,1.0,0.88,0.75,0.55,0.25,0.75,4.47,2.39,2.09,1.38,0.9,0.9,0.0,409.91,410.0,79325.3,0.0,8252.35,1.0,284.29,289.56,301.52,305.76,293.15,293.15,283.15,24130.99,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14109.31,0.0,1785.45,2275.33,0.0,2410.15,0.99,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.76,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,306.15,298.47,301.98,297.19,291.14,1.0,0.88,0.74,0.55,0.26,0.74,4.49,2.4,2.09,1.39,0.9,0.9,0.0,409.92,410.0,79579.37,0.0,8321.17,1.0,284.29,289.53,301.48,305.72,293.15,293.15,283.15,24696.69,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14142.07,0.0,1833.17,2275.33,0.0,2425.11,1.0,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.43,301.98,297.19,291.16,1.0,0.88,0.73,0.55,0.27,0.73,4.5,2.4,2.1,1.39,0.9,0.9,0.0,409.92,410.0,79258.71,0.0,8388.54,1.0,284.29,289.54,301.43,305.65,293.15,293.15,283.15,24330.59,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14066.72,0.0,1802.85,2275.33,0.0,2429.49,0.99,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.38,301.98,297.19,291.15,1.0,0.88,0.72,0.55,0.28,0.72,4.52,2.41,2.11,1.4,0.9,0.9,0.0,409.92,410.0,79049.38,0.0,8450.46,1.0,284.29,289.53,301.38,305.6,293.15,293.15,283.15,24299.44,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14008.76,0.0,1792.77,2275.33,0.0,2444.32,0.99,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.37,297.17,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.15,298.33,301.98,297.19,291.12,1.0,0.89,0.71,0.55,0.29,0.71,4.53,2.42,2.11,1.4,0.9,0.9,0.0,409.93,410.0,79320.16,0.0,8513.48,1.0,284.28,289.5,301.33,305.55,293.15,293.15,283.15,24897.68,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14048.49,0.0,1844.74,2275.33,0.0,2454.56,1.0,1.0,0.0,3.0,1.0,0.0
18366900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.15,298.28,301.98,297.19,291.18,1.0,0.89,0.7,0.55,0.3,0.7,4.55,2.43,2.12,1.41,0.9,0.9,0.0,409.92,410.0,78322.27,0.0,8573.41,1.0,284.29,289.55,301.28,305.46,293.15,293.15,283.15,23643.47,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13843.96,0.0,1729.94,2275.33,0.0,2456.17,0.98,1.0,0.0,3.0,1.0,0.0
18367200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.15,298.23,301.98,297.2,291.16,1.0,0.89,0.69,0.55,0.31,0.69,4.56,2.44,2.13,1.41,0.9,0.9,0.0,409.92,410.0,78486.59,0.0,8644.9,1.0,284.29,289.53,301.23,305.41,293.15,293.15,283.15,23898.24,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13864.2,0.0,1760.68,2275.33,0.0,2458.38,0.98,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.15,291.15,306.17,298.19,301.99,297.19,291.15,1.0,0.89,0.68,0.55,0.32,0.68,4.58,2.44,2.13,1.42,0.9,0.9,0.0,409.93,410.0,78485.12,0.0,8702.99,1.0,284.28,289.51,301.19,305.38,293.15,293.15,283.15,24169.31,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13845.05,0.0,1775.68,2275.33,0.0,2477.32,0.99,1.0,0.0,3.0,1.0,0.0
18367800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.21,298.17,302.02,297.19,291.17,1.0,0.89,0.66,0.55,0.34,0.66,4.59,2.45,2.14,1.42,0.9,0.9,0.0,409.92,410.0,78303.59,0.0,8763.23,1.0,284.28,289.52,301.17,305.34,293.15,293.15,283.15,23849.62,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13803.08,0.0,1751.77,2275.33,0.0,2472.91,0.98,1.0,0.0,3.0,1.0,0.0
18368100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.28,298.16,302.05,297.19,291.14,1.0,0.89,0.65,0.55,0.35,0.65,4.61,2.46,2.15,1.42,0.9,0.9,0.0,409.93,410.0,78859.02,0.0,8822.7,1.0,284.28,289.49,301.17,305.36,293.15,293.15,283.15,24576.18,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13898.31,0.0,1817.48,2275.33,0.0,2482.27,0.99,1.0,0.0,3.0,1.0,0.0
18368400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.37,298.17,302.1,297.2,291.17,1.0,0.9,0.64,0.55,0.36,0.64,4.62,2.47,2.15,1.43,0.9,0.9,0.0,409.92,410.0,78862.65,0.0,8885.51,1.0,284.28,289.51,301.17,305.36,293.15,293.15,283.15,24228.93,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13895.02,0.0,1798.43,2275.33,0.0,2476.89,0.99,1.0,0.0,3.0,1.0,0.0
18368700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.48,298.19,302.16,297.19,291.16,1.0,0.9,0.63,0.55,0.37,0.63,4.63,2.47,2.16,1.43,0.9,0.9,0.0,409.93,410.0,79425.73,0.0,8947.94,1.0,284.28,289.5,301.19,305.41,293.15,293.15,283.15,24721.84,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13994.49,0.0,1850.03,2275.33,0.0,2486.13,1.0,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.59,298.22,302.22,297.2,291.19,1.0,0.9,0.62,0.55,0.38,0.62,4.65,2.48,2.17,1.44,0.91,0.91,0.0,409.92,410.0,79671.26,0.0,9016.11,1.0,284.28,289.51,301.22,305.45,293.15,293.15,283.15,24524.31,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14037.49,0.0,1849.2,2275.33,0.0,2484.02,1.0,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.22,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,306.7,298.26,302.28,297.2,291.22,1.0,0.9,0.61,0.55,0.39,0.61,4.67,2.49,2.18,1.44,0.91,0.91,0.0,409.91,410.0,79979.29,0.0,9093.88,1.0,284.29,289.53,301.26,305.5,293.15,293.15,283.15,24240.15,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14092.64,0.0,1848.02,2275.33,0.0,2481.01,1.0,1.0,0.0,3.0,1.0,0.0
18369600.0,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.65,0.59,297.23,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.25,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,306.82,298.3,302.35,297.21,291.25,1.0,0.9,0.59,0.55,0.41,0.59,4.69,2.5,2.18,1.45,0.92,0.92,0.0,409.89,410.0,80339.27,0.0,9182.15,1.0,284.29,289.56,301.3,305.56,293.15,293.15,283.15,23875.76,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14157.06,0.0,1846.5,2275.33,0.0,2478.59,1.0,1.0,0.0,3.0,1.0,0.0
18369900.0,297.13,297.15,293.15,0.0,0.0,291.02,0.85,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.01,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.01,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.02,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,306.92,298.34,302.39,297.19,291.01,1.0,0.91,0.58,0.55,0.42,0.58,4.7,2.51,2.19,1.45,0.9,0.9,0.0,409.96,410.0,84398.66,0.0,9253.07,1.0,283.7,289.26,301.37,305.93,293.15,293.15,282.45,24832.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.98,0.0,1850.49,2275.33,0.0,2584.02,1.0,1.0,0.0,3.0,1.0,0.0
18370200.0,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.0,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.0,0.89,0.73,0.51,297.14,297.15,293.15,0.0,0.0,291.0,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,307.02,298.38,302.44,297.17,291.0,1.0,0.91,0.57,0.55,0.43,0.57,4.71,2.51,2.19,1.45,0.89,0.89,0.0,409.99,410.0,84767.57,0.0,9272.6,1.0,283.66,289.24,301.39,305.92,293.15,293.15,282.45,25330.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14975.92,0.0,1852.57,2275.33,0.0,2584.95,1.0,1.0,0.0,3.0,1.0,0.0
18370500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.58,297.17,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.52,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,307.1,298.42,302.48,297.17,291.11,1.0,0.91,0.56,0.55,0.44,0.56,4.71,2.52,2.2,1.46,0.9,0.9,0.0,409.97,410.0,83519.82,0.0,9297.81,1.0,283.88,289.36,301.4,305.79,293.15,293.15,282.75,25124.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14567.32,0.0,1851.71,2275.33,0.0,2543.46,1.0,1.0,0.0,3.0,1.0,0.0
18370800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.18,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.15,298.46,302.52,297.2,291.18,1.0,0.91,0.54,0.55,0.46,0.54,4.73,2.53,2.2,1.46,0.91,0.91,0.0,409.91,410.0,83557.53,0.0,9375.37,1.0,283.94,289.43,301.48,305.94,293.15,293.15,282.75,24453.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14770.93,0.0,1848.91,2275.33,0.0,2523.18,1.0,1.0,0.0,3.0,1.0,0.0
18371100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.11,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,307.19,298.5,302.54,297.19,291.11,1.0,0.91,0.53,0.55,0.47,0.53,4.74,2.53,2.21,1.47,0.9,0.9,0.0,409.92,410.0,85306.85,0.0,9435.83,1.0,283.71,289.33,301.51,306.09,293.15,293.15,282.45,24763.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15234.68,0.0,1850.2,2275.33,0.0,2553.2,1.0,1.0,0.0,3.0,1.0,0.0
18371400.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.11,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.49,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,307.22,298.55,302.55,297.18,291.11,1.0,0.91,0.52,0.55,0.48,0.52,4.76,2.54,2.22,1.47,0.9,0.9,0.0,409.94,410.0,85883.49,0.0,9499.29,1.0,283.67,289.32,301.56,306.15,293.15,293.15,282.45,24900.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15212.08,0.0,1850.77,2275.33,0.0,2560.45,1.0,1.0,0.0,3.0,1.0,0.0
18371700.0,297.13,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.04,0.93,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.04,291.15,307.24,298.6,302.56,297.18,291.04,1.0,0.92,0.5,0.55,0.5,0.5,4.77,2.55,2.22,1.47,0.89,0.89,0.0,409.95,410.0,87752.74,0.0,9569.66,1.0,283.45,289.23,301.63,306.37,293.15,293.15,282.15,25077.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15745.36,0.0,1851.51,2275.33,0.0,2588.46,1.0,1.0,0.0,3.0,1.0,0.0
18372000.0,297.14,297.15,293.15,0.0,0.0,291.29,0.84,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.29,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.29,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.29,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,307.26,298.67,302.58,297.19,291.29,1.0,0.92,0.49,0.55,0.51,0.49,4.78,2.55,2.23,1.48,0.92,0.92,0.0,409.88,410.0,84934.87,0.0,9620.7,1.0,283.95,289.51,301.64,306.12,293.15,293.15,282.75,24055.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14994.53,0.0,1847.25,2275.33,0.0,2489.19,1.0,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,307.27,298.73,302.58,297.17,291.17,1.0,0.92,0.47,0.55,0.53,0.47,4.8,2.56,2.24,1.48,0.9,0.9,0.0,409.95,410.0,87374.33,0.0,9691.55,1.0,283.64,289.36,301.71,306.3,293.15,293.15,282.45,24719.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15327.15,0.0,1850.02,2275.33,0.0,2550.2,1.0,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.23,0.95,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.23,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.27,298.79,302.58,297.18,291.23,1.0,0.92,0.46,0.55,0.54,0.46,4.81,2.57,2.24,1.49,0.91,0.91,0.0,409.91,410.0,87525.83,0.0,9751.29,1.0,283.68,289.42,301.78,306.4,293.15,293.15,282.45,24271.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15509.98,0.0,1848.15,2275.33,0.0,2523.33,1.0,1.0,0.0,3.0,1.0,0.0
18372900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.61,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.1,0.96,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.1,291.15,307.27,298.86,302.57,297.16,291.1,1.0,0.92,0.45,0.55,0.55,0.45,4.82,2.57,2.24,1.49,0.9,0.9,0.0,410.02,410.0,89833.63,0.0,9778.54,1.0,283.37,289.26,301.84,306.57,293.15,293.15,282.15,25180.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15844.86,0.0,1851.94,2275.33,0.0,2575.43,1.0,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.94,297.27,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.65,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.26,298.92,302.57,297.18,291.17,1.0,0.92,0.43,0.55,0.57,0.43,4.83,2.58,2.25,1.49,0.91,0.91,0.0,409.94,410.0,89939.76,0.0,9836.01,1.0,283.43,289.33,301.93,306.74,293.15,293.15,282.15,24544.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16086.18,0.0,1849.29,2275.33,0.0,2550.21,1.0,1.0,0.0,3.0,1.0,0.0
18373500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.09,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.09,0.98,0.94,0.66,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.09,291.15,307.24,298.97,302.56,297.17,291.09,1.0,0.92,0.42,0.55,0.58,0.42,4.83,2.58,2.25,1.49,0.9,0.9,0.0,409.97,410.0,91696.98,0.0,9853.92,1.0,283.2,289.24,301.98,306.92,293.15,293.15,281.85,24908.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16634.45,0.0,1850.81,2275.33,0.0,2573.89,1.0,1.0,0.0,3.0,1.0,0.0
18373800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.08,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.08,0.98,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,307.22,299.01,302.54,297.16,291.08,1.0,0.92,0.4,0.55,0.6,0.4,4.83,2.58,2.25,1.49,0.89,0.89,0.0,410.01,410.0,92176.75,0.0,9866.45,1.0,283.16,289.22,302.03,306.96,293.15,293.15,281.85,25157.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16596.5,0.0,1851.84,2275.33,0.0,2580.56,1.0,1.0,0.0,3.0,1.0,0.0
18374100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.19,299.05,302.53,297.16,291.19,1.0,0.92,0.39,0.55,0.61,0.39,4.84,2.58,2.25,1.49,0.9,0.9,0.0,409.99,410.0,90949.07,0.0,9880.06,1.0,283.38,289.34,302.03,306.82,293.15,293.15,282.15,24784.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16114.9,0.0,1850.29,2275.33,0.0,2546.39,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,297.13,297.15,293.15,0.0,0.0,291.23,0.83,0.59,0.53,297.12,297.15,293.15,0.0,0.0,291.23,0.98,0.97,0.92,297.26,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.23,0.79,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,307.15,299.07,302.51,297.17,291.23,1.0,0.92,0.38,0.55,0.62,0.38,4.84,2.59,2.26,1.5,0.91,0.91,0.0,409.95,410.0,90866.77,0.0,9902.67,1.0,283.43,289.39,302.06,306.87,293.15,293.15,282.15,24420.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16250.8,0.0,1848.77,2275.33,0.0,2531.75,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.13,0.98,0.96,0.91,297.27,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.11,299.08,302.49,297.17,291.13,1.0,0.92,0.36,0.55,0.64,0.36,4.83,2.58,2.25,1.49,0.9,0.9,0.0,410.05,410.0,92320.63,0.0,9861.71,1.0,283.2,289.29,302.1,307.08,293.15,293.15,281.85,24669.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16800.57,0.0,1849.81,2275.33,0.0,2561.21,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.1,0.98,0.96,0.91,297.28,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,307.06,299.09,302.46,297.17,291.09,1.0,0.92,0.35,0.55,0.65,0.35,4.82,2.57,2.25,1.49,0.9,0.9,0.0,410.09,410.0,92510.67,0.0,9798.99,1.0,283.16,289.25,302.1,307.07,293.15,293.15,281.85,24981.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16695.51,0.0,1851.11,2275.33,0.0,2573.01,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.29,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.02,299.09,302.44,297.17,291.17,1.0,0.92,0.33,0.55,0.67,0.33,4.81,2.57,2.24,1.48,0.9,0.9,0.0,410.09,410.0,90971.46,0.0,9727.18,1.0,283.39,289.34,302.07,306.88,293.15,293.15,282.15,24763.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16144.6,0.0,1850.2,2275.33,0.0,2541.57,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.89,297.3,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,306.96,299.09,302.41,297.17,291.18,1.0,0.92,0.32,0.55,0.68,0.32,4.79,2.56,2.23,1.48,0.9,0.9,0.0,410.07,410.0,90572.33,0.0,9652.75,1.0,283.42,289.37,302.07,306.88,293.15,293.15,282.15,24611.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16217.81,0.0,1849.57,2275.33,0.0,2526.98,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.97,0.93,0.88,297.31,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.07,291.15,306.91,299.07,302.38,297.17,291.07,1.0,0.92,0.31,0.55,0.69,0.31,4.77,2.55,2.22,1.47,0.89,0.89,0.0,410.09,410.0,91794.57,0.0,9572.5,1.0,283.2,289.25,302.09,307.04,293.15,293.15,281.85,25109.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16715.47,0.0,1851.65,2275.33,0.0,2557.3,1.0,1.0,0.0,3.0,1.0,0.0
18376200.0,297.13,297.15,293.15,0.0,0.0,291.27,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.27,0.97,0.92,0.88,297.33,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.27,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,306.84,299.06,302.35,297.19,291.27,1.0,0.91,0.3,0.55,0.7,0.3,4.76,2.54,2.22,1.47,0.91,0.91,0.0,410.04,410.0,88420.48,0.0,9493.14,1.0,283.69,289.49,302.04,306.72,293.15,293.15,282.45,24299.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15777.78,0.0,1848.26,2275.33,0.0,2480.45,1.0,1.0,0.0,3.0,1.0,0.0
18376500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.87,297.34,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.16,291.15,306.76,299.03,302.31,297.19,291.16,1.0,0.91,0.28,0.55,0.72,0.28,4.75,2.53,2.21,1.47,0.9,0.9,0.0,410.05,410.0,89720.44,0.0,9447.52,1.0,283.47,289.38,302.05,306.89,293.15,293.15,282.15,24530.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16259.19,0.0,1849.23,2275.33,0.0,2520.27,1.0,1.0,0.0,3.0,1.0,0.0
18376800.0,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.11,0.96,0.91,0.86,297.33,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.67,299.0,302.26,297.19,291.11,1.0,0.91,0.27,0.55,0.73,0.27,4.73,2.53,2.2,1.46,0.9,0.9,0.0,410.09,410.0,89741.0,0.0,9386.42,1.0,283.43,289.33,302.02,306.83,293.15,293.15,282.15,24867.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16111.36,0.0,1850.63,2275.33,0.0,2540.19,1.0,1.0,0.0,3.0,1.0,0.0
18377100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.86,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.48,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.56,298.97,302.2,297.18,291.17,1.0,0.91,0.26,0.55,0.74,0.26,4.71,2.52,2.2,1.46,0.9,0.9,0.0,410.11,410.0,88008.16,0.0,9308.13,1.0,283.65,289.41,301.95,306.6,293.15,293.15,282.45,24736.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15545.65,0.0,1850.09,2275.33,0.0,2514.51,1.0,1.0,0.0,3.0,1.0,0.0
18377400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.85,297.34,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.44,298.92,302.14,297.18,291.16,1.0,0.91,0.25,0.55,0.75,0.25,4.69,2.51,2.19,1.45,0.9,0.9,0.0,410.1,410.0,87379.22,0.0,9218.03,1.0,283.68,289.42,301.91,306.55,293.15,293.15,282.45,24729.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15563.95,0.0,1850.06,2275.33,0.0,2505.12,1.0,1.0,0.0,3.0,1.0,0.0
18377700.0,297.12,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.21,0.95,0.88,0.84,297.34,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.21,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,306.31,298.87,302.06,297.18,291.21,1.0,0.9,0.24,0.55,0.76,0.24,4.67,2.49,2.18,1.44,0.9,0.9,0.0,410.09,410.0,85456.17,0.0,9115.56,1.0,283.91,289.51,301.84,306.33,293.15,293.15,282.75,24714.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15039.25,0.0,1850.0,2275.33,0.0,2474.87,1.0,1.0,0.0,3.0,1.0,0.0
18378000.0,297.12,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.83,297.35,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.78,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.15,298.81,301.99,297.19,291.2,1.0,0.9,0.22,0.55,0.78,0.22,4.66,2.49,2.17,1.44,0.91,0.91,0.0,410.08,410.0,84843.77,0.0,9044.0,1.0,283.95,289.52,301.8,306.3,293.15,293.15,282.75,24565.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15067.75,0.0,1849.38,2275.33,0.0,2473.66,1.0,1.0,0.0,3.0,1.0,0.0
18378300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.82,297.35,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.46,296.64,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.98,298.76,301.89,297.18,291.07,1.0,0.9,0.21,0.55,0.79,0.21,4.64,2.48,2.16,1.43,0.89,0.89,0.0,410.11,410.0,85826.27,0.0,8957.35,1.0,283.72,289.38,301.77,306.41,293.15,293.15,282.45,25162.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15445.32,0.0,1851.87,2275.33,0.0,2512.25,1.0,1.0,0.0,3.0,1.0,0.0
18378600.0,297.12,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.25,0.93,0.85,0.81,297.35,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.46,296.64,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,305.82,298.71,301.81,297.19,291.25,1.0,0.9,0.2,0.55,0.8,0.2,4.61,2.46,2.15,1.42,0.91,0.91,0.0,410.08,410.0,82268.57,0.0,8854.31,1.0,284.21,289.61,301.69,306.04,293.15,293.15,283.05,24473.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14591.8,0.0,1848.99,2275.33,0.0,2428.77,1.0,1.0,0.0,3.0,1.0,0.0
18378900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.35,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.46,296.63,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.65,298.66,301.71,297.19,291.12,1.0,0.89,0.19,0.55,0.81,0.19,4.59,2.45,2.14,1.42,0.9,0.9,0.0,410.1,410.0,83362.87,0.0,8768.05,1.0,283.99,289.48,301.68,306.18,293.15,293.15,282.75,24899.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14974.42,0.0,1850.77,2275.33,0.0,2469.47,1.0,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.92,0.83,0.79,297.33,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,305.48,298.63,301.62,297.17,291.04,1.0,0.89,0.18,0.55,0.82,0.18,4.57,2.44,2.13,1.41,0.89,0.89,0.0,410.16,410.0,83213.01,0.0,8656.57,1.0,283.94,289.42,301.64,306.11,293.15,293.15,282.75,25502.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14810.56,0.0,1853.29,2275.33,0.0,2486.45,1.0,1.0,0.0,3.0,1.0,0.0
18379500.0,297.11,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.45,297.09,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.33,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.18,0.76,0.46,0.45,296.62,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.32,298.59,301.53,297.17,291.17,1.0,0.89,0.17,0.55,0.83,0.17,4.54,2.42,2.12,1.4,0.9,0.9,0.0,410.13,410.0,80599.97,0.0,8539.62,1.0,284.3,289.6,301.59,305.88,293.15,293.15,283.15,24840.34,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14329.18,0.0,1850.52,2275.33,0.0,2416.04,1.0,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.77,297.32,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.15,298.56,301.44,297.17,291.13,1.0,0.88,0.16,0.55,0.84,0.16,4.51,2.41,2.1,1.39,0.9,0.9,0.0,410.15,410.0,80260.73,0.0,8425.09,1.0,284.3,289.57,301.56,305.84,293.15,293.15,283.15,25036.79,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14275.21,0.0,1851.34,2275.33,0.0,2418.37,1.0,1.0,0.0,3.0,1.0,0.0
18380100.0,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.09,0.91,0.79,0.76,297.3,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.98,298.53,301.34,297.16,291.09,1.0,0.88,0.15,0.55,0.85,0.15,4.48,2.39,2.09,1.38,0.89,0.89,0.0,410.17,410.0,79856.65,0.0,8292.32,1.0,284.29,289.55,301.53,305.79,293.15,293.15,283.15,25386.83,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14209.88,0.0,1852.8,2275.33,0.0,2416.31,1.0,1.0,0.0,3.0,1.0,0.0
18380400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.75,297.28,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.43,296.58,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.82,298.51,301.25,297.14,291.04,1.0,0.87,0.15,0.55,0.85,0.15,4.44,2.37,2.07,1.37,0.88,0.88,0.0,410.19,410.0,79384.63,0.0,8141.83,1.0,284.28,289.52,301.5,305.74,293.15,293.15,283.15,25916.56,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14135.61,0.0,1855.02,2275.33,0.0,2412.19,1.0,1.0,0.0,3.0,1.0,0.0
18380700.0,297.08,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.73,297.27,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.06,0.74,0.43,0.42,296.57,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,304.65,298.47,301.16,297.14,291.06,1.0,0.87,0.14,0.55,0.86,0.14,4.41,2.35,2.05,1.36,0.88,0.88,0.0,410.19,410.0,77934.67,0.0,7982.7,1.0,284.29,289.55,301.47,305.64,293.15,293.15,283.15,24953.03,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13877.07,0.0,1728.6,2275.33,0.0,2391.93,0.98,1.0,0.0,3.0,1.0,0.0
18381000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.14,0.88,0.75,0.72,297.26,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.41,296.57,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.48,298.44,301.07,297.14,291.14,1.0,0.87,0.13,0.55,0.87,0.13,4.37,2.33,2.04,1.35,0.88,0.88,0.0,410.17,410.0,75968.16,0.0,7839.07,1.0,284.3,289.63,301.43,305.49,293.15,293.15,283.15,22817.46,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13533.96,0.0,1535.54,2275.33,0.0,2344.44,0.94,1.0,0.0,3.0,1.0,0.0
18381300.0,297.1,297.15,293.15,0.0,0.0,291.25,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.25,0.88,0.74,0.71,297.26,297.15,293.15,0.0,0.0,291.25,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.25,0.73,0.42,0.41,296.57,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,304.32,298.4,300.98,297.15,291.25,1.0,0.86,0.12,0.55,0.88,0.12,4.34,2.32,2.02,1.34,0.89,0.89,0.0,410.13,410.0,73712.4,0.0,7723.48,1.0,284.32,289.74,301.39,305.34,293.15,293.15,283.15,20088.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13145.75,0.0,1320.81,2275.33,0.0,2287.36,0.89,1.0,0.0,3.0,1.0,0.0
18381600.0,297.11,297.15,293.15,0.0,0.0,291.26,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.26,0.87,0.73,0.7,297.25,297.15,293.15,0.0,0.0,291.26,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.26,0.73,0.41,0.4,296.58,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,304.15,298.36,300.89,297.15,291.26,1.0,0.86,0.12,0.55,0.88,0.12,4.32,2.3,2.01,1.33,0.9,0.9,0.0,410.12,410.0,72870.35,0.0,7629.72,1.0,284.32,289.76,301.36,305.25,293.15,293.15,283.15,19149.2,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13013.36,0.0,1260.18,2275.33,0.0,2251.3,0.88,1.0,0.0,3.0,1.0,0.0
18381900.0,297.1,297.15,293.15,0.0,0.0,291.22,0.73,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.22,0.87,0.72,0.69,297.22,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.22,0.73,0.41,0.4,296.56,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,303.98,298.32,300.8,297.13,291.22,1.0,0.86,0.11,0.55,0.89,0.11,4.29,2.29,2.0,1.32,0.9,0.9,0.0,410.16,410.0,72344.92,0.0,7517.21,1.0,284.32,289.74,301.31,305.19,293.15,293.15,283.15,19002.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12924.14,0.0,1243.98,2275.33,0.0,2254.01,0.88,1.0,0.0,3.0,1.0,0.0
18382200.0,297.09,297.15,293.15,0.0,0.0,291.14,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.14,0.86,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.14,0.72,0.4,0.39,296.55,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.14,291.15,303.82,298.27,300.7,297.11,291.14,1.0,0.85,0.11,0.55,0.89,0.11,4.25,2.27,1.98,1.31,0.9,0.9,0.0,410.19,410.0,72277.12,0.0,7385.19,1.0,284.31,289.68,301.27,305.13,293.15,293.15,283.15,19549.09,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12924.4,0.0,1279.18,2275.33,0.0,2250.98,0.88,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.14,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.14,0.86,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.14,0.72,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,303.65,298.22,300.6,297.1,291.14,1.0,0.85,0.1,0.55,0.9,0.1,4.21,2.25,1.97,1.3,0.9,0.9,0.0,410.22,410.0,70959.26,0.0,7226.78,1.0,284.31,289.7,301.22,305.01,293.15,293.15,283.15,18778.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12706.4,0.0,1200.53,2275.33,0.0,2236.98,0.87,1.0,0.0,3.0,1.0,0.0
18382800.0,297.08,297.15,293.15,0.0,0.0,291.11,0.71,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.11,0.85,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.11,0.97,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.11,0.71,0.38,0.37,296.52,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,303.48,298.17,300.5,297.08,291.11,1.0,0.84,0.1,0.55,0.9,0.1,4.16,2.22,1.94,1.28,0.89,0.89,0.0,410.26,410.0,69928.29,0.0,7042.88,1.0,284.31,289.69,301.17,304.91,293.15,293.15,283.15,18454.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12549.66,0.0,1156.29,2275.33,0.0,2212.45,0.85,1.0,0.0,3.0,1.0,0.0
18383100.0,297.07,297.15,293.15,0.0,0.0,291.07,0.7,0.37,0.35,297.05,297.15,293.15,0.0,0.0,291.07,0.84,0.65,0.63,297.08,297.15,293.15,0.0,0.0,291.07,0.96,0.98,0.69,297.07,297.15,293.15,0.0,0.0,291.07,0.7,0.36,0.36,296.5,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,303.32,298.12,300.41,297.07,291.07,1.0,0.83,0.09,0.55,0.91,0.09,4.11,2.19,1.92,1.27,0.88,0.88,0.0,410.3,410.0,68925.76,0.0,6832.09,1.0,284.3,289.66,301.12,304.81,293.15,293.15,283.15,18400.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12401.4,0.0,1123.64,2275.33,0.0,2191.52,0.85,1.0,0.0,3.0,1.0,0.0
18383400.0,297.07,297.15,293.15,0.0,0.0,291.02,0.69,0.36,0.33,297.04,297.15,293.15,0.0,0.0,291.02,0.83,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.02,0.96,0.96,0.68,297.07,297.15,293.15,0.0,0.0,291.02,0.69,0.35,0.34,296.48,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.15,298.07,300.31,297.06,291.02,1.0,0.82,0.09,0.55,0.91,0.09,4.04,2.15,1.89,1.25,0.87,0.87,0.0,410.33,410.0,67815.27,0.0,6598.61,1.0,284.29,289.64,301.07,304.7,293.15,293.15,283.15,18456.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12239.71,0.0,1089.45,2275.33,0.0,2167.96,0.84,1.0,0.0,3.0,1.0,0.0
18383700.0,297.06,297.15,293.15,0.0,0.0,290.97,0.68,0.34,0.32,297.04,297.15,293.15,0.0,0.0,290.97,0.82,0.61,0.59,297.03,297.15,293.15,0.0,0.0,290.97,0.95,0.94,0.66,297.06,297.15,293.15,0.0,0.0,290.97,0.67,0.33,0.33,296.47,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,302.98,298.02,300.22,297.05,290.97,1.0,0.82,0.09,0.55,0.91,0.09,3.97,2.12,1.85,1.22,0.86,0.86,0.0,410.36,410.0,66556.74,0.0,6349.81,1.0,284.29,289.62,301.01,304.58,293.15,293.15,283.15,18557.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12058.59,0.0,1049.07,2275.33,0.0,2138.87,0.83,1.0,0.0,3.0,1.0,0.0
18384000.0,297.06,297.15,293.15,0.0,0.0,290.93,0.67,0.33,0.31,297.03,297.15,293.15,0.0,0.0,290.93,0.81,0.59,0.57,297.01,297.15,293.15,0.0,0.0,290.93,0.94,0.92,0.65,297.06,297.15,293.15,0.0,0.0,290.93,0.66,0.32,0.31,296.45,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,302.82,297.97,300.12,297.04,290.92,1.0,0.81,0.09,0.55,0.91,0.09,3.89,2.07,1.82,1.2,0.85,0.85,0.0,410.37,410.0,65150.73,0.0,6094.18,1.0,284.28,289.6,300.96,304.46,293.15,293.15,283.15,18670.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11858.41,0.0,1001.38,2275.33,0.0,2103.33,0.81,1.0,0.0,3.0,1.0,0.0
18384300.0,297.06,297.15,293.15,0.0,0.0,290.89,0.66,0.31,0.29,297.03,297.15,293.15,0.0,0.0,290.89,0.8,0.57,0.55,297.0,297.15,293.15,0.0,0.0,290.89,0.92,0.89,0.63,297.06,297.15,293.15,0.0,0.0,290.89,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,290.89,0.65,0.3,1.4,290.89,291.15,302.65,297.91,300.03,297.03,290.89,1.0,0.8,0.09,0.55,0.91,0.09,3.81,2.03,1.78,1.18,0.83,0.83,0.0,410.37,410.0,63618.81,0.0,5839.52,1.0,284.28,289.59,300.9,304.32,293.15,293.15,283.15,18776.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11642.71,0.0,947.27,2275.33,0.0,2061.47,0.8,1.0,0.0,3.0,1.0,0.0
18384600.0,297.06,297.15,293.15,0.0,0.0,290.88,0.65,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.88,0.79,0.55,0.54,297.0,297.15,293.15,0.0,0.0,290.88,0.91,0.86,0.61,297.05,297.15,293.15,0.0,0.0,290.88,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,290.88,0.65,0.3,1.4,290.88,291.15,302.48,297.86,299.94,297.03,290.88,1.0,0.79,0.09,0.55,0.91,0.09,3.75,2.0,1.75,1.16,0.81,0.81,0.0,410.21,410.0,62151.64,0.0,5647.8,1.0,284.28,289.59,300.85,304.19,293.15,293.15,283.15,18816.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11433.69,0.0,890.91,2275.33,0.0,2016.96,0.78,1.0,0.0,3.0,1.0,0.0
18384900.0,297.05,297.15,293.15,0.0,0.0,290.88,0.65,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.88,0.78,0.53,0.52,297.0,297.15,293.15,0.0,0.0,290.88,0.9,0.84,0.59,297.03,297.15,293.15,0.0,0.0,290.88,0.65,0.3,0.3,296.42,297.15,293.15,0.0,0.0,290.88,0.65,0.3,1.4,290.88,291.15,302.32,297.8,299.85,297.03,290.88,1.0,0.79,0.1,0.55,0.9,0.1,3.71,1.98,1.73,1.14,0.8,0.8,0.0,410.19,410.0,60817.97,0.0,5513.49,1.0,284.27,289.61,300.79,304.06,293.15,293.15,283.15,18792.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.72,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11243.79,0.0,837.59,2275.33,0.0,1976.4,0.76,1.0,0.0,3.0,1.0,0.0
18385200.0,297.03,297.15,293.15,0.0,0.0,290.88,0.65,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.88,0.77,0.51,0.5,297.0,297.15,293.15,0.0,0.0,290.88,0.89,0.81,0.57,297.02,297.15,293.15,0.0,0.0,290.88,0.65,0.3,0.3,296.41,297.15,293.15,0.0,0.0,290.88,0.65,0.3,1.4,290.88,291.15,302.15,297.74,299.76,297.02,290.88,1.0,0.78,0.1,0.55,0.9,0.1,3.67,1.95,1.71,1.13,0.79,0.79,0.0,408.85,408.61,59504.93,0.0,5375.1,1.0,284.27,289.63,300.73,303.94,293.15,293.15,283.15,18780.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11059.2,0.0,787.45,2275.33,0.0,1936.98,0.75,1.0,0.0,3.0,1.0,0.0
18385500.0,297.75,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.82,0.47,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.84,0.47,0.3,0.0,297.58,303.15,285.15,0.0,0.0,292.78,0.47,0.3,0.0,297.11,303.15,285.15,0.0,0.0,292.7,0.47,0.3,0.0,293.04,303.15,302.0,297.7,299.85,297.95,289.57,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,320.12,161.03,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.08,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.79,0.47,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.81,0.47,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.69,0.47,0.3,0.0,292.97,303.15,301.88,297.69,300.14,298.64,289.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,242.74,58.48,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,292.71,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.74,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.75,0.47,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.71,0.47,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.64,0.47,0.3,0.0,292.87,303.15,301.77,297.71,300.36,299.16,290.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,165.98,54.43,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.34,303.15,285.15,0.0,0.0,292.64,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.67,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.68,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.64,0.48,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.58,0.48,0.3,0.0,292.75,303.15,301.69,297.75,300.54,299.58,290.23,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,89.51,51.89,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.38,303.15,285.15,0.0,0.0,292.56,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.58,0.48,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.6,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.56,0.48,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.51,0.48,0.3,0.0,292.63,303.15,301.63,297.81,300.69,299.92,290.41,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,49.81,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.41,303.15,285.15,0.0,0.0,292.48,0.48,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.5,0.48,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.51,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.47,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.43,0.48,0.3,0.0,292.5,303.15,301.57,297.87,300.8,300.18,290.57,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,47.84,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.42,303.15,285.15,0.0,0.0,292.39,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.41,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.42,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.39,0.48,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.35,0.48,0.3,0.0,292.38,303.15,301.51,297.94,300.89,300.39,290.71,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,45.89,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.44,303.15,285.15,0.0,0.0,292.31,0.48,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,0.48,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.34,0.48,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.31,0.48,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.27,0.48,0.3,0.0,292.26,303.15,301.46,298.02,300.96,300.55,290.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,44.11,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.45,303.15,285.15,0.0,0.0,292.23,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.25,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.25,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.23,0.49,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.19,0.49,0.3,0.0,292.16,303.15,301.4,298.08,301.02,300.68,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.67,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
