time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18388200.0,298.45,303.15,285.15,0.0,0.0,292.16,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.17,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.18,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.15,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.12,0.49,0.3,0.0,292.06,303.15,301.33,298.14,301.06,300.78,291.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,41.49,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,292.09,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.1,0.49,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.11,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.05,0.49,0.3,0.0,291.98,303.15,301.25,298.18,301.09,300.85,291.16,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,40.49,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.46,303.15,285.15,0.0,0.0,292.02,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.04,0.49,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.04,0.49,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.02,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,0.49,0.3,0.0,291.9,303.15,301.15,298.21,301.1,300.9,291.25,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,39.54,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.47,303.15,285.15,0.0,0.0,291.97,0.49,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.98,0.49,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.98,0.49,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.96,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.94,0.49,0.3,0.0,291.83,303.15,301.02,298.2,301.09,300.92,291.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,39.69,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,291.91,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.92,0.48,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.92,0.48,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.91,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.88,0.48,0.3,0.0,291.77,303.15,300.87,298.18,301.08,300.93,291.42,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,40.63,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,291.86,0.52,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.87,0.52,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.88,0.52,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.86,0.52,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.84,0.52,0.3,0.0,291.72,303.15,300.7,298.13,301.04,300.91,291.5,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,33.67,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.47,303.15,285.15,0.0,0.0,291.84,0.61,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.84,0.61,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.85,0.61,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,0.61,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.81,0.61,0.3,0.0,291.69,303.15,300.51,298.08,301.02,300.88,291.57,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.89,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.47,303.15,285.15,0.0,0.0,291.82,0.59,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.82,0.59,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.83,0.59,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,0.59,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,0.59,0.3,0.0,291.67,303.15,300.31,298.01,300.98,300.85,291.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.05,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.47,303.15,285.15,0.0,0.0,291.8,0.66,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.81,0.66,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.81,0.66,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,0.66,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.78,0.66,0.3,0.0,291.66,303.15,300.11,297.94,300.94,300.81,291.7,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.05,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,291.8,0.85,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.81,0.85,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.81,0.85,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,0.85,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.78,0.85,0.3,0.0,291.65,303.15,299.91,297.88,300.91,300.78,291.76,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.37,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,291.81,0.88,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.82,0.88,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.82,0.88,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.81,0.88,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,0.88,0.3,0.0,291.66,303.15,299.72,297.81,300.89,300.76,291.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.51,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.66,303.15,299.54,297.76,300.87,300.75,291.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.47,5.84,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.38,297.72,300.87,300.74,291.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.37,3.81,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.47,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.25,297.7,300.87,300.74,291.93,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.19,2.85,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.46,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.15,297.71,300.87,300.74,291.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.02,2.21,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.46,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.08,297.73,300.87,300.74,291.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.84,1.83,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.46,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.02,297.74,300.87,300.74,292.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.66,1.54,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.46,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,298.99,297.75,300.87,300.74,292.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.48,1.3,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.46,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,298.96,297.75,300.87,300.74,292.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.3,1.1,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.45,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,298.96,297.75,300.87,300.74,292.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.12,0.93,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,298.96,297.75,300.87,300.74,292.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.94,0.79,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,298.98,297.74,300.87,300.74,292.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.76,0.68,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.45,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.0,297.74,300.87,300.74,292.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.58,0.59,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.45,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.03,297.73,300.87,300.74,292.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.4,0.51,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.44,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.07,297.72,300.87,300.74,292.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.22,0.44,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.44,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.11,297.72,300.87,300.74,292.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.05,0.39,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.15,297.71,300.87,300.74,292.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.87,0.33,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.44,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.2,297.7,300.86,300.74,292.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.73,0.5,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.44,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.67,303.15,299.28,297.67,300.86,300.74,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.56,1.36,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.44,303.15,285.15,0.0,0.0,291.82,0.83,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.83,0.83,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.83,0.83,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,0.83,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.8,0.83,0.3,0.0,291.67,303.15,299.38,297.64,300.84,300.72,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.63,3.73,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.44,303.15,285.15,0.0,0.0,291.81,0.58,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.82,0.58,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.83,0.58,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,0.58,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,0.58,0.3,0.0,291.66,303.15,299.48,297.6,300.78,300.66,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,323.96,12.18,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.44,303.15,285.15,0.0,0.0,291.79,0.54,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.8,0.54,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.81,0.54,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.79,0.54,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.77,0.54,0.3,0.0,291.65,303.15,299.6,297.55,300.69,300.56,292.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,259.92,17.4,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.44,303.15,285.15,0.0,0.0,291.77,0.44,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.78,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.78,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.77,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.75,0.44,0.3,0.0,291.63,303.15,299.71,297.5,300.57,300.43,292.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,181.69,34.26,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.43,303.15,285.15,0.0,0.0,291.74,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.74,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,291.62,303.15,299.82,297.44,300.4,300.26,292.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,92.12,55.61,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.43,303.15,285.15,0.0,0.0,291.73,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.74,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.74,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.73,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,291.64,303.15,299.93,297.39,300.29,300.16,292.17,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.38,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.43,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.74,0.37,0.3,0.01,291.69,303.15,300.02,297.34,300.2,300.1,292.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,90.5,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.43,303.15,285.15,0.0,0.0,291.81,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.81,0.38,0.3,0.01,291.8,303.15,300.09,297.3,300.14,300.08,292.25,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,109.83,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.43,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.87,0.38,0.3,0.0,291.88,303.15,300.13,297.28,300.13,300.09,292.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,73.2,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.43,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.91,0.37,0.3,0.0,291.94,303.15,300.15,297.27,300.13,300.11,292.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.73,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.43,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.98,0.36,0.3,0.01,292.03,303.15,300.13,297.26,300.14,300.12,292.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,85.1,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.43,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.01,292.14,303.15,300.09,297.25,300.12,300.11,292.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,108.65,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.43,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.01,292.26,303.15,300.02,297.24,300.09,300.08,292.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,113.37,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.43,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.01,292.38,303.15,299.93,297.22,300.03,300.02,292.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,101.13,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.43,303.15,285.15,0.0,0.0,292.4,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.4,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.4,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.4,0.37,0.3,0.01,292.47,303.15,299.82,297.2,299.96,299.94,292.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,88.73,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.43,303.15,285.15,0.0,0.0,292.49,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.49,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.49,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.49,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.49,0.36,0.3,0.0,292.56,303.15,299.71,297.18,299.89,299.86,293.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,74.79,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.42,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,292.64,303.15,299.6,297.15,299.81,299.78,293.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,61.9,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.42,303.15,285.15,0.0,0.0,292.63,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.63,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.63,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.63,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.63,0.39,0.3,0.0,292.71,303.15,299.48,297.12,299.74,299.7,293.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.28,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.42,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.69,0.41,0.3,0.0,292.78,303.15,299.38,297.1,299.66,299.62,293.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,42.86,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.42,303.15,285.15,0.0,0.0,292.74,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.75,0.42,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.75,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.74,0.42,0.3,0.0,292.83,303.15,299.28,297.07,299.59,299.55,293.47,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.33,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.42,303.15,285.15,0.0,0.0,292.79,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.79,0.44,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.79,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.79,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.79,0.44,0.3,0.0,292.88,303.15,299.2,297.05,299.53,299.48,293.56,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,31.27,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.41,303.15,285.15,0.0,0.0,292.84,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.84,0.46,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.84,0.46,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.84,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.84,0.46,0.3,0.0,292.93,303.15,299.15,297.03,299.48,299.42,293.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,26.99,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.41,303.15,285.15,0.0,0.0,292.88,0.47,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.88,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.88,0.47,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.88,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.88,0.47,0.3,0.0,292.97,303.15,299.12,297.02,299.43,299.37,293.72,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,23.89,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.41,303.15,285.15,0.0,0.0,292.91,0.5,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.91,0.5,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.91,0.5,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.91,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.91,0.5,0.3,0.0,293.01,303.15,299.11,297.01,299.39,299.34,293.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,18.85,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.41,303.15,285.15,0.0,0.0,292.95,0.47,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.95,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.95,0.47,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.95,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.95,0.47,0.3,0.0,293.05,303.15,299.11,297.01,299.36,299.3,293.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.52,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.4,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,293.1,303.15,299.13,297.01,299.33,299.27,293.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.47,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.4,303.15,285.15,0.0,0.0,293.02,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.02,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.02,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.02,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.02,0.49,0.3,0.0,293.13,303.15,299.15,297.02,299.31,299.26,293.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.19,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.4,303.15,285.15,0.0,0.0,293.07,0.47,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.07,0.47,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.07,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.07,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.07,0.47,0.3,0.0,293.18,303.15,299.17,297.03,299.29,299.24,294.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.38,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.4,303.15,285.15,0.0,0.0,293.11,0.51,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,0.51,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,0.51,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.11,0.51,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.11,0.51,0.3,0.0,293.22,303.15,299.19,297.03,299.28,299.23,294.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.43,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.4,303.15,285.15,0.0,0.0,293.15,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.15,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.15,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.15,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.15,0.46,0.3,0.0,293.27,303.15,299.21,297.04,299.27,299.23,294.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.24,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.4,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,293.32,303.15,299.22,297.04,299.26,299.23,294.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.44,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.39,303.15,285.15,0.0,0.0,293.24,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.24,0.49,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.24,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.23,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.23,0.49,0.3,0.0,293.36,303.15,299.22,297.04,299.26,299.23,294.19,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.3,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.39,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,293.41,303.15,299.19,297.04,299.25,299.22,294.22,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.39,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.39,303.15,285.15,0.0,0.0,293.34,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.34,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.34,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.34,0.46,0.3,0.0,293.47,303.15,299.15,297.03,299.24,299.21,294.25,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.44,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.39,303.15,285.15,0.0,0.0,293.4,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.4,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.4,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.4,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.4,0.46,0.3,0.0,293.53,303.15,299.07,297.01,299.22,299.19,294.29,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.51,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.39,303.15,285.15,0.0,0.0,293.45,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.45,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.45,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.45,0.48,0.3,0.0,293.58,303.15,298.94,296.98,299.19,299.16,294.32,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.23,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.38,303.15,285.15,0.0,0.0,293.49,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.49,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.49,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.49,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.49,0.47,0.3,0.0,293.63,303.15,298.77,296.95,299.14,299.11,294.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.18,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.38,303.15,285.15,0.0,0.0,293.56,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.56,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.56,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.56,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.56,0.42,0.3,0.0,293.7,303.15,298.58,296.9,299.06,299.01,294.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.82,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.38,303.15,285.15,0.0,0.0,293.62,0.47,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.62,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.62,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.62,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.62,0.47,0.3,0.0,293.76,303.15,298.37,296.85,298.96,298.9,294.41,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.72,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.38,303.15,285.15,0.0,0.0,293.68,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.68,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.68,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.68,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.68,0.41,0.3,0.0,293.82,303.15,298.15,296.8,298.83,298.76,294.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.26,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.37,303.15,285.15,0.0,0.0,293.75,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.75,0.44,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.75,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.75,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.75,0.44,0.3,0.0,293.89,303.15,297.93,296.73,298.67,298.58,294.47,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,20.25,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.37,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.81,0.41,0.3,0.0,293.95,303.15,297.72,296.67,298.52,298.41,294.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.85,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.37,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,294.03,303.15,297.52,296.6,298.29,298.17,294.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.88,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.36,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,294.08,303.15,297.36,296.53,298.14,298.0,294.56,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.79,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.36,303.15,285.15,0.0,0.0,294.02,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.02,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.02,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.02,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.02,0.39,0.3,0.0,294.14,303.15,297.23,296.47,297.95,297.81,294.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.95,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.35,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,294.22,303.15,297.15,296.41,297.74,297.6,294.62,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.01,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.35,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,294.29,303.15,297.11,296.37,297.56,297.44,294.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.5,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.35,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,294.35,303.15,297.09,296.35,297.43,297.32,294.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.72,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.34,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,294.41,303.15,297.09,296.35,297.34,297.25,294.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.81,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.34,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.37,0.38,0.3,0.0,294.46,303.15,297.1,296.36,297.27,297.2,294.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.89,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.34,303.15,285.15,0.0,0.0,294.42,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.42,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.42,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.42,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.42,0.38,0.3,0.0,294.51,303.15,297.12,296.38,297.23,297.17,294.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.94,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412200.0,298.34,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.46,0.39,0.3,0.0,294.55,303.15,297.15,296.41,297.21,297.16,294.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.94,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,298.34,303.15,285.15,0.0,0.0,294.51,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.51,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.51,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.51,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.51,0.4,0.3,0.0,294.58,303.15,297.18,296.43,297.2,297.17,294.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.87,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
