time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18437400.0,299.69,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.44,0.38,0.3,0.0,295.48,303.15,303.15,297.31,302.44,302.63,295.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.19,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,299.71,303.15,285.15,0.0,0.0,295.48,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.48,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.48,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.48,0.37,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.48,0.37,0.3,0.0,295.52,303.15,303.32,297.2,302.67,302.84,295.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.05,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,299.74,303.15,285.15,0.0,0.0,295.51,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.51,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.51,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.51,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.51,0.36,0.3,0.0,295.55,303.15,303.48,297.1,302.9,303.06,295.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,48.48,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,299.75,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.01,295.6,303.15,303.65,297.02,303.15,303.28,295.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,59.84,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,299.77,303.15,285.15,0.0,0.0,295.62,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.62,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.62,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.62,0.4,0.3,0.01,295.66,303.15,303.82,296.95,303.41,303.52,295.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,79.29,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,299.79,303.15,285.15,0.0,0.0,295.7,0.43,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.7,0.43,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.7,0.43,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.7,0.43,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.7,0.43,0.3,0.01,295.75,303.15,303.98,296.92,303.68,303.77,295.97,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,110.35,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,299.81,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.01,295.86,303.15,304.15,296.92,303.95,304.01,296.08,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,152.75,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,299.82,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.02,296.0,303.15,304.28,296.94,304.16,304.2,296.22,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,185.33,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,299.84,303.15,285.15,0.0,0.0,296.07,0.42,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.07,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.07,0.42,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.07,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.07,0.42,0.3,0.01,296.11,303.15,304.36,296.96,304.27,304.3,296.36,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,120.49,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,299.85,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,296.16,303.15,304.38,296.97,304.31,304.33,296.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.38,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,299.87,303.15,285.15,0.0,0.0,296.18,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.18,0.39,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.18,0.39,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.18,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.18,0.39,0.3,0.01,296.22,303.15,304.37,296.97,304.33,304.35,296.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,67.17,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,299.88,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,296.32,303.15,304.33,296.97,304.34,304.35,296.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,59.06,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,299.89,303.15,285.15,0.0,0.0,296.31,0.42,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.31,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.31,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.31,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.31,0.42,0.3,0.0,296.36,303.15,304.27,296.97,304.33,304.34,296.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.57,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,299.9,303.15,285.15,0.0,0.0,296.34,0.44,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.34,0.44,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.34,0.44,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.34,0.44,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.34,0.44,0.3,0.0,296.4,303.15,304.21,296.96,304.32,304.32,296.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,22.93,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,299.9,303.15,285.15,0.0,0.0,296.36,0.57,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.36,0.57,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.36,0.57,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.36,0.57,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.36,0.57,0.3,0.0,296.43,303.15,304.15,296.95,304.3,304.3,297.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.95,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,299.91,303.15,285.15,0.0,0.0,296.37,0.89,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.37,0.89,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.37,0.89,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.37,0.89,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.37,0.89,0.3,0.0,296.44,303.15,304.1,296.94,304.29,304.29,297.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.02,2.43,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,299.91,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,296.44,303.15,304.08,296.94,304.29,304.28,297.18,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.12,0.58,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,299.92,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,296.44,303.15,304.09,296.93,304.29,304.28,297.24,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.96,0.03,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442800.0,299.92,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,296.44,303.15,304.15,296.92,304.29,304.28,297.29,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.78,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,299.92,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,296.44,303.15,304.23,296.91,304.29,304.28,297.33,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.63,0.07,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,299.93,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,296.44,303.15,304.32,296.89,304.28,304.28,297.36,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.44,0.43,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,299.93,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.38,1.0,0.3,0.0,296.44,303.15,304.4,296.85,304.28,304.28,297.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.28,0.9,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,299.94,303.15,285.15,0.0,0.0,296.38,0.73,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.38,0.73,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.38,0.73,0.3,0.0,299.11,303.15,285.15,0.0,0.0,296.38,0.73,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.38,0.73,0.3,0.0,296.45,303.15,304.48,296.82,304.27,304.28,297.42,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.12,2.87,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,299.94,303.15,285.15,0.0,0.0,296.39,0.7,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.39,0.7,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.39,0.7,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.39,0.7,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.39,0.7,0.3,0.0,296.46,303.15,304.57,296.78,304.28,304.29,297.44,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.07,4.08,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,299.94,303.15,285.15,0.0,0.0,296.41,0.53,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.4,0.53,0.3,0.0,296.47,303.15,304.65,296.74,304.3,304.31,297.45,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.17,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,299.94,303.15,285.15,0.0,0.0,296.43,0.51,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.43,0.51,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.43,0.51,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.43,0.51,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.42,0.51,0.3,0.0,296.5,303.15,304.73,296.7,304.34,304.35,297.47,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.47,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,299.95,303.15,285.15,0.0,0.0,296.46,0.47,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.45,0.47,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.45,0.47,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.45,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,296.45,0.47,0.3,0.0,296.53,303.15,304.82,296.66,304.38,304.4,297.49,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.19,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,299.95,303.15,285.15,0.0,0.0,296.51,0.44,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.51,0.44,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.51,0.44,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.51,0.44,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.5,0.44,0.3,0.0,296.59,303.15,304.9,296.63,304.46,304.5,297.5,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,22.44,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,299.95,303.15,285.15,0.0,0.0,296.56,0.46,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.56,0.46,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.56,0.46,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.56,0.46,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.55,0.46,0.3,0.0,296.65,303.15,304.98,296.61,304.53,304.58,297.52,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.78,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,299.96,303.15,285.15,0.0,0.0,296.62,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.62,0.42,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.62,0.42,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.62,0.42,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.62,0.42,0.3,0.0,296.72,303.15,305.07,296.6,304.62,304.68,297.54,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.48,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,299.96,303.15,285.15,0.0,0.0,296.7,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.7,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.7,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.7,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.7,0.4,0.3,0.0,296.81,303.15,305.15,296.6,304.73,304.8,297.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.15,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,299.97,303.15,285.15,0.0,0.0,296.8,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.8,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.79,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.79,0.39,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.79,0.39,0.3,0.0,296.91,303.15,305.24,296.62,304.84,304.92,297.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.75,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447000.0,299.98,303.15,285.15,0.0,0.0,296.89,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.89,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.89,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.89,0.39,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.89,0.39,0.3,0.0,297.01,303.15,305.33,296.64,304.96,305.03,297.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.88,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447300.0,299.98,303.15,285.15,0.0,0.0,296.98,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.98,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.98,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.98,0.38,0.3,0.0,298.9,303.15,285.15,0.0,0.0,296.98,0.38,0.3,0.0,297.1,303.15,305.42,296.66,305.07,305.14,297.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.83,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,299.99,303.15,285.15,0.0,0.0,297.07,0.38,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.07,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.07,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.07,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,297.07,0.38,0.3,0.0,297.19,303.15,305.52,296.68,305.18,305.25,297.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.55,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447900.0,300.0,303.15,285.15,0.0,0.0,297.16,0.37,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.16,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,297.15,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.15,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,297.15,0.37,0.3,0.0,297.27,303.15,305.62,296.71,305.29,305.36,297.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.01,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,300.01,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,300.0,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.24,0.37,0.3,0.0,297.35,303.15,305.71,296.73,305.4,305.47,297.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.15,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,300.01,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,300.02,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,297.31,0.37,0.3,0.0,297.42,303.15,305.8,296.76,305.5,305.57,297.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.01,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,300.02,303.15,285.15,0.0,0.0,297.39,0.37,0.3,0.0,300.04,303.15,285.15,0.0,0.0,297.39,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.39,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,297.39,0.37,0.3,0.0,298.96,303.15,285.15,0.0,0.0,297.39,0.37,0.3,0.0,297.49,303.15,305.89,296.78,305.6,305.67,297.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.58,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,300.03,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,298.97,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,297.56,303.15,305.97,296.79,305.7,305.76,297.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.86,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,300.04,303.15,285.15,0.0,0.0,297.52,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.52,0.37,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.52,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.52,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,297.52,0.37,0.3,0.0,297.62,303.15,306.04,296.81,305.79,305.85,297.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.77,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,300.05,303.15,285.15,0.0,0.0,297.59,0.37,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.59,0.37,0.3,0.0,299.59,303.15,285.15,0.0,0.0,297.59,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,297.59,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,297.59,0.37,0.3,0.0,297.68,303.15,306.1,296.81,305.87,305.93,298.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.33,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,300.06,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,297.74,303.15,306.15,296.81,305.94,305.99,298.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.5,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,300.06,303.15,285.15,0.0,0.0,297.71,0.38,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.71,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,297.71,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,297.71,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,297.71,0.38,0.3,0.0,297.79,303.15,306.18,296.8,306.0,306.05,298.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.38,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,300.07,303.15,285.15,0.0,0.0,297.76,0.38,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.76,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,297.76,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.76,0.38,0.3,0.0,299.03,303.15,285.15,0.0,0.0,297.76,0.38,0.3,0.0,297.85,303.15,306.21,296.78,306.05,306.1,298.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.16,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450900.0,300.08,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,299.71,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,297.82,0.38,0.3,0.0,297.9,303.15,306.22,296.76,306.09,306.13,298.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.99,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,300.09,303.15,285.15,0.0,0.0,297.87,0.38,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.87,0.38,0.3,0.0,299.74,303.15,285.15,0.0,0.0,297.87,0.38,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.87,0.38,0.3,0.0,299.06,303.15,285.15,0.0,0.0,297.87,0.38,0.3,0.0,297.95,303.15,306.22,296.72,306.13,306.16,298.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.03,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,300.1,303.15,285.15,0.0,0.0,297.93,0.38,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.93,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,297.93,0.38,0.3,0.0,299.56,303.15,285.15,0.0,0.0,297.93,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,297.93,0.38,0.3,0.0,298.01,303.15,306.22,296.69,306.15,306.18,298.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.4,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,300.11,303.15,285.15,0.0,0.0,297.98,0.38,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.98,0.38,0.3,0.0,299.8,303.15,285.15,0.0,0.0,297.98,0.38,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.98,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,297.98,0.38,0.3,0.0,298.06,303.15,306.21,296.65,306.16,306.19,298.47,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.18,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,300.12,303.15,285.15,0.0,0.0,298.04,0.38,0.3,0.0,300.24,303.15,285.15,0.0,0.0,298.04,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,298.04,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,298.04,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,298.04,0.38,0.3,0.0,298.12,303.15,306.2,296.6,306.17,306.19,298.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.35,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,300.13,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,300.26,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,299.86,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,299.6,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,298.1,0.38,0.3,0.0,298.18,303.15,306.19,296.56,306.18,306.19,298.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.91,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,300.14,303.15,285.15,0.0,0.0,298.16,0.37,0.3,0.0,300.28,303.15,285.15,0.0,0.0,298.16,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,298.16,0.37,0.3,0.0,299.61,303.15,285.15,0.0,0.0,298.16,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,298.16,0.37,0.3,0.0,298.24,303.15,306.17,296.51,306.18,306.19,298.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.76,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,300.14,303.15,285.15,0.0,0.0,298.22,0.37,0.3,0.0,300.29,303.15,285.15,0.0,0.0,298.22,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,298.22,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,298.22,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,298.22,0.37,0.3,0.0,298.3,303.15,306.16,296.47,306.17,306.18,298.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.8,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,300.15,303.15,285.15,0.0,0.0,298.29,0.37,0.3,0.0,300.31,303.15,285.15,0.0,0.0,298.29,0.37,0.3,0.0,299.96,303.15,285.15,0.0,0.0,298.29,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,298.29,0.37,0.3,0.0,299.15,303.15,285.15,0.0,0.0,298.29,0.37,0.3,0.0,298.37,303.15,306.15,296.43,306.17,306.17,298.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.91,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,300.16,303.15,285.15,0.0,0.0,298.36,0.36,0.3,0.0,300.32,303.15,285.15,0.0,0.0,298.36,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.36,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,298.36,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,298.36,0.36,0.3,0.0,298.43,303.15,306.15,296.39,306.16,306.16,298.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.96,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,300.17,303.15,285.15,0.0,0.0,298.42,0.36,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.42,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.42,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,298.42,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,298.42,0.36,0.3,0.0,298.5,303.15,306.15,296.35,306.16,306.16,298.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.62,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,300.18,303.15,285.15,0.0,0.0,298.49,0.36,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.49,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.49,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,298.49,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,298.49,0.36,0.3,0.0,298.57,303.15,306.15,296.29,306.16,306.16,298.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.52,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,300.19,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,298.56,0.36,0.3,0.0,298.63,303.15,306.15,296.23,306.15,306.15,299.02,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,42.76,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,300.2,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,298.62,0.36,0.3,0.0,298.7,303.15,306.15,296.16,306.15,306.15,299.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.53,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,300.2,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,300.15,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,299.22,303.15,285.15,0.0,0.0,298.68,0.37,0.3,0.0,298.76,303.15,306.15,296.09,306.15,306.15,299.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.18,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,300.21,303.15,285.15,0.0,0.0,298.75,0.37,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.75,0.37,0.3,0.0,300.19,303.15,285.15,0.0,0.0,298.75,0.37,0.3,0.0,299.74,303.15,285.15,0.0,0.0,298.75,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,298.75,0.37,0.3,0.0,298.82,303.15,306.15,296.02,306.15,306.15,299.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.06,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,300.22,303.15,285.15,0.0,0.0,298.81,0.37,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.81,0.37,0.3,0.0,300.22,303.15,285.15,0.0,0.0,298.81,0.37,0.3,0.0,299.76,303.15,285.15,0.0,0.0,298.81,0.37,0.3,0.0,299.25,303.15,285.15,0.0,0.0,298.81,0.37,0.3,0.0,298.88,303.15,306.15,295.95,306.15,306.15,299.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.36,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,300.23,303.15,285.15,0.0,0.0,298.87,0.37,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.87,0.37,0.3,0.0,300.25,303.15,285.15,0.0,0.0,298.87,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,298.87,0.37,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.87,0.37,0.3,0.0,298.94,303.15,306.15,295.89,306.15,306.15,299.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.27,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,300.24,303.15,285.15,0.0,0.0,298.93,0.37,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.93,0.37,0.3,0.0,300.28,303.15,285.15,0.0,0.0,298.93,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,298.93,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,298.93,0.37,0.3,0.0,299.0,303.15,306.15,295.84,306.15,306.15,299.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.7,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,300.24,303.15,285.15,0.0,0.0,298.99,0.36,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.99,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,298.99,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,298.99,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,298.99,0.36,0.3,0.0,299.07,303.15,306.15,295.79,306.15,306.15,299.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.41,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,300.25,303.15,285.15,0.0,0.0,299.06,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,299.06,0.36,0.3,0.0,300.34,303.15,285.15,0.0,0.0,299.06,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.06,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.06,0.36,0.3,0.0,299.13,303.15,306.15,295.76,306.15,306.15,299.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.08,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,300.26,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,300.45,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.12,0.36,0.3,0.0,299.2,303.15,306.15,295.75,306.15,306.15,299.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.47,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,300.27,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,300.45,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,300.4,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,299.26,303.15,306.13,295.75,306.15,306.15,299.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.38,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,300.27,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,300.46,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,300.43,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.25,0.36,0.3,0.0,299.33,303.15,306.09,295.75,306.13,306.13,299.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.74,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,300.28,303.15,285.15,0.0,0.0,299.32,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.32,0.36,0.3,0.0,300.46,303.15,285.15,0.0,0.0,299.32,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.32,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.32,0.36,0.3,0.0,299.39,303.15,306.02,295.77,306.1,306.09,299.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.81,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,300.29,303.15,285.15,0.0,0.0,299.38,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.38,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.38,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.38,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.38,0.36,0.3,0.0,299.45,303.15,305.93,295.78,306.06,306.05,299.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,37.8,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,300.29,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,300.51,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.44,0.36,0.3,0.0,299.52,303.15,305.82,295.81,306.0,305.98,299.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.86,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,300.3,303.15,285.15,0.0,0.0,299.51,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.51,0.36,0.3,0.0,300.54,303.15,285.15,0.0,0.0,299.51,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.51,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.51,0.36,0.3,0.0,299.58,303.15,305.71,295.83,305.92,305.9,299.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.03,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,300.3,303.15,285.15,0.0,0.0,299.57,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.57,0.36,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.57,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.57,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.57,0.36,0.3,0.0,299.64,303.15,305.6,295.86,305.84,305.8,299.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,35.3,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,300.31,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.63,0.36,0.3,0.0,299.7,303.15,305.48,295.89,305.74,305.7,300.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,34.65,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,300.31,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.69,0.36,0.3,0.0,299.76,303.15,305.38,295.92,305.63,305.59,300.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,34.04,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,300.32,303.15,285.15,0.0,0.0,299.76,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.76,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.76,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.76,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.76,0.36,0.3,0.0,299.83,303.15,305.28,295.95,305.53,305.48,300.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.4,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,300.32,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,299.89,303.15,305.2,295.98,305.44,305.39,300.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.59,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,300.32,303.15,285.15,0.0,0.0,299.88,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.88,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.88,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.88,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.88,0.36,0.3,0.0,299.95,303.15,305.15,296.0,305.35,305.3,300.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.53,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461100.0,300.33,303.15,285.15,0.0,0.0,299.94,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,299.94,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.94,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.94,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.94,0.36,0.3,0.0,300.0,303.15,305.12,296.03,305.28,305.24,300.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.1,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461400.0,300.33,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.99,0.36,0.3,0.0,300.06,303.15,305.1,296.07,305.23,305.19,300.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.33,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
