time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18461700.0,300.33,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,300.73,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,300.04,0.37,0.3,0.0,300.11,303.15,305.1,296.12,305.19,305.16,300.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.8,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462000.0,300.33,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,300.75,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,300.09,0.37,0.3,0.0,300.16,303.15,305.1,296.17,305.17,305.14,300.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.88,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462300.0,300.34,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,300.76,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,300.14,0.37,0.3,0.0,300.2,303.15,305.11,296.22,305.15,305.13,300.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.73,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462600.0,300.34,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,300.19,0.36,0.3,0.0,300.25,303.15,305.13,296.28,305.14,305.13,300.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.33,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462900.0,300.34,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,300.24,0.36,0.3,0.0,300.31,303.15,305.15,296.34,305.14,305.13,300.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.41,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463200.0,300.34,303.15,285.15,0.0,0.0,300.3,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.3,0.36,0.3,0.0,300.79,303.15,285.15,0.0,0.0,300.3,0.36,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.3,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,300.3,0.36,0.3,0.0,300.36,303.15,305.16,296.4,305.15,305.14,300.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,28.69,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463500.0,300.34,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,300.8,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,300.35,0.36,0.3,0.0,300.41,303.15,305.17,296.46,305.16,305.15,300.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,29.84,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463800.0,300.35,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,300.41,0.36,0.3,0.0,300.47,303.15,305.18,296.51,305.16,305.16,300.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.7,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464100.0,300.35,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,300.83,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,300.46,0.36,0.3,0.0,300.52,303.15,305.17,296.56,305.17,305.17,300.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.16,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464400.0,300.35,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,300.52,0.36,0.3,0.0,300.57,303.15,305.15,296.6,305.16,305.16,300.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.29,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464700.0,300.35,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,300.85,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.57,0.36,0.3,0.0,300.63,303.15,305.13,296.65,305.15,305.15,300.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.22,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465000.0,300.35,303.15,285.15,0.0,0.0,300.63,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.63,0.36,0.3,0.0,300.85,303.15,285.15,0.0,0.0,300.63,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.63,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.63,0.36,0.3,0.0,300.68,303.15,305.11,296.71,305.14,305.13,300.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.16,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465300.0,300.35,303.15,285.15,0.0,0.0,300.68,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.68,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,300.68,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.68,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,300.68,0.36,0.3,0.0,300.73,303.15,305.09,296.77,305.12,305.12,300.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.09,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465600.0,300.35,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,300.73,0.36,0.3,0.0,300.78,303.15,305.06,296.84,305.1,305.1,301.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.97,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465900.0,300.35,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,300.78,0.36,0.3,0.01,300.83,303.15,305.03,296.9,305.08,305.07,301.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.72,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466200.0,300.35,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,300.83,0.36,0.3,0.01,300.88,303.15,304.98,296.96,305.05,305.04,301.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.29,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466500.0,300.34,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,300.87,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,300.88,0.36,0.3,0.01,300.93,303.15,304.92,297.01,305.01,305.0,301.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,29.61,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466800.0,300.34,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,300.93,0.36,0.3,0.01,300.97,303.15,304.83,297.04,304.95,304.93,301.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.6,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467100.0,300.34,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,300.98,0.36,0.3,0.01,301.02,303.15,304.71,297.05,304.88,304.85,301.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.23,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467400.0,300.33,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,300.85,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,301.02,0.36,0.3,0.0,301.07,303.15,304.56,297.04,304.78,304.75,301.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,25.44,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467700.0,300.33,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,301.07,0.36,0.3,0.0,301.11,303.15,304.38,297.0,304.66,304.62,301.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,23.25,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468000.0,300.32,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,300.46,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,300.83,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,301.11,0.36,0.3,0.0,301.16,303.15,304.15,296.92,304.51,304.45,301.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.68,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468300.0,300.32,303.15,285.15,0.0,0.0,301.16,0.36,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.16,0.36,0.3,0.0,300.82,303.15,285.15,0.0,0.0,301.16,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.16,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,301.16,0.36,0.3,0.0,301.2,303.15,303.9,296.83,304.33,304.26,301.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.84,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468600.0,300.31,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,300.8,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,301.19,0.36,0.3,0.0,301.24,303.15,303.65,296.75,304.13,304.06,301.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.93,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468900.0,300.3,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,300.43,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,301.27,303.15,303.4,296.68,303.93,303.85,301.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.14,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469200.0,300.29,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,300.77,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,301.26,0.37,0.3,0.0,301.3,303.15,303.15,296.61,303.73,303.63,301.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.58,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469500.0,300.28,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,301.29,0.38,0.3,0.0,301.33,303.15,302.9,296.55,303.53,303.43,301.54,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.35,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469800.0,300.27,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,300.73,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,301.32,0.39,0.3,0.0,301.36,303.15,302.65,296.5,303.33,303.22,301.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.47,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470100.0,300.26,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,300.71,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,301.35,0.4,0.3,0.0,301.39,303.15,302.4,296.45,303.13,303.01,301.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.89,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470400.0,300.25,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,300.7,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,299.87,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,301.37,0.4,0.3,0.0,301.41,303.15,302.15,296.4,302.93,302.8,301.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.53,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470700.0,300.24,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.39,0.41,0.3,0.0,301.43,303.15,301.9,296.35,302.73,302.59,301.62,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.34,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471000.0,300.24,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.41,0.41,0.3,0.0,301.45,303.15,301.65,296.3,302.53,302.37,301.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.28,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471300.0,300.23,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,300.65,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.43,0.41,0.3,0.0,301.47,303.15,301.4,296.25,302.32,302.15,301.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471600.0,300.22,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,300.63,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.45,0.41,0.3,0.0,301.49,303.15,301.15,296.2,302.1,301.93,301.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471900.0,300.21,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,300.62,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.47,0.41,0.3,0.0,301.51,303.15,300.9,296.16,301.87,301.69,301.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472200.0,300.2,303.15,285.15,0.0,0.0,301.49,0.41,0.3,0.0,300.33,303.15,285.15,0.0,0.0,301.49,0.41,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.49,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,301.49,0.41,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.49,0.41,0.3,0.0,301.53,303.15,300.65,296.14,301.62,301.44,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472500.0,300.2,303.15,285.15,0.0,0.0,301.51,0.47,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.51,0.47,0.3,0.0,300.59,303.15,285.15,0.0,0.0,301.51,0.47,0.3,0.0,299.79,303.15,285.15,0.0,0.0,301.51,0.47,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.51,0.47,0.3,0.0,301.54,303.15,300.4,296.14,301.43,301.24,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472800.0,300.19,303.15,285.15,0.0,0.0,301.51,0.5,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.51,0.5,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.51,0.5,0.3,0.0,299.78,303.15,285.15,0.0,0.0,301.51,0.5,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.51,0.5,0.3,0.0,301.55,303.15,300.15,296.15,301.31,301.12,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473100.0,300.18,303.15,285.15,0.0,0.0,301.52,0.51,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.52,0.51,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.52,0.51,0.3,0.0,299.77,303.15,285.15,0.0,0.0,301.52,0.51,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.52,0.51,0.3,0.0,301.56,303.15,299.9,296.16,301.18,300.98,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473400.0,300.17,303.15,285.15,0.0,0.0,301.53,0.67,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.53,0.67,0.3,0.0,300.56,303.15,285.15,0.0,0.0,301.53,0.67,0.3,0.0,299.77,303.15,285.15,0.0,0.0,301.53,0.67,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.53,0.67,0.3,0.0,301.56,303.15,299.65,296.17,301.1,300.89,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473700.0,300.17,303.15,285.15,0.0,0.0,301.53,0.74,0.3,0.0,300.29,303.15,285.15,0.0,0.0,301.53,0.74,0.3,0.0,300.55,303.15,285.15,0.0,0.0,301.53,0.74,0.3,0.0,299.76,303.15,285.15,0.0,0.0,301.53,0.74,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.53,0.74,0.3,0.0,301.56,303.15,299.4,296.17,301.05,300.84,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474000.0,300.16,303.15,285.15,0.0,0.0,301.53,0.97,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.53,0.97,0.3,0.0,300.54,303.15,285.15,0.0,0.0,301.53,0.97,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.52,0.97,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.52,0.97,0.3,0.0,301.56,303.15,299.15,296.16,301.02,300.8,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.71,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474300.0,300.15,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,298.9,296.14,301.02,300.79,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.4,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474600.0,300.14,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,298.65,296.1,301.02,300.79,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.22,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474900.0,300.14,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,298.4,296.03,301.02,300.79,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.04,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475200.0,300.13,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,298.15,295.94,301.02,300.79,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.86,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475500.0,300.12,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.92,295.85,301.02,300.79,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.69,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475800.0,300.11,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.74,295.78,301.02,300.79,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.51,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476100.0,300.11,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.59,295.73,301.02,300.79,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.33,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476400.0,300.1,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.47,295.71,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.15,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476700.0,300.09,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.38,295.7,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.97,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477000.0,300.09,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.32,295.7,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.79,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477300.0,300.08,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.27,295.71,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.61,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477600.0,300.08,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.24,295.73,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.43,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477900.0,300.07,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.21,295.75,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.25,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478200.0,300.07,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.19,295.76,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.07,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478500.0,300.06,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.17,295.77,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.89,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478800.0,300.06,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.15,295.77,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.71,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479100.0,300.05,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.13,295.77,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.53,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479400.0,300.05,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.13,295.77,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.35,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479700.0,300.04,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.15,295.78,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.17,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480000.0,300.04,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.17,295.79,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480300.0,300.03,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.2,295.8,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480600.0,300.03,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.23,295.81,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480900.0,300.02,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.26,295.82,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481200.0,300.02,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.27,295.83,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481500.0,300.02,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.27,295.83,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481800.0,300.01,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.26,295.82,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482100.0,300.01,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.22,295.8,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482400.0,300.0,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.15,295.77,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482700.0,300.0,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.07,295.74,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483000.0,299.99,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.98,295.71,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483300.0,299.99,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.9,295.67,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483600.0,299.98,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.82,295.64,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483900.0,299.98,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.73,295.62,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484200.0,299.98,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.65,295.59,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484500.0,299.97,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.57,295.56,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484800.0,299.97,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.48,295.53,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485100.0,299.96,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.4,295.51,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485400.0,299.96,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.32,295.48,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485700.0,299.95,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.23,295.45,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486000.0,299.95,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.15,295.42,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
