time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18511200.0,299.66,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,294.15,294.15,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18511500.0,299.68,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,294.29,294.25,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18511800.0,299.71,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,294.48,294.36,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18512100.0,299.74,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,294.69,294.49,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18512400.0,299.77,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,294.93,294.64,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18512700.0,299.8,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,295.19,294.79,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513000.0,299.83,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,295.46,294.95,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513300.0,299.87,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,295.75,295.1,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513600.0,299.91,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.04,295.26,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513900.0,299.95,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.33,295.4,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514200.0,299.98,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.62,295.54,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514500.0,300.02,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,296.89,295.66,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514800.0,300.06,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.15,295.77,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515100.0,300.09,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.4,295.86,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515400.0,300.13,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.66,295.94,301.02,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515700.0,300.16,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,297.92,296.02,301.01,300.79,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516000.0,300.2,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.53,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.52,1.0,0.3,0.0,301.56,303.15,298.19,296.08,301.01,300.78,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516300.0,300.24,303.15,285.15,0.0,0.0,301.52,0.9,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.52,0.9,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.52,0.9,0.3,0.0,299.58,303.15,285.15,0.0,0.0,301.52,0.9,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.52,0.9,0.3,0.0,301.56,303.15,298.45,296.13,300.99,300.75,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.96,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516600.0,300.28,303.15,285.15,0.0,0.0,301.52,0.76,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.52,0.76,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.52,0.76,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.52,0.76,0.3,0.0,299.51,303.15,285.15,0.0,0.0,301.52,0.76,0.3,0.0,301.56,303.15,298.71,296.18,300.95,300.7,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.71,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516900.0,300.31,303.15,285.15,0.0,0.0,301.52,0.69,0.3,0.0,299.92,303.15,285.15,0.0,0.0,301.52,0.69,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.52,0.69,0.3,0.0,299.61,303.15,285.15,0.0,0.0,301.52,0.69,0.3,0.0,299.52,303.15,285.15,0.0,0.0,301.52,0.69,0.3,0.0,301.56,303.15,298.97,296.23,300.89,300.63,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.99,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517200.0,300.35,303.15,285.15,0.0,0.0,301.53,0.63,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.53,0.63,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.53,0.63,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.52,0.63,0.3,0.0,299.53,303.15,285.15,0.0,0.0,301.52,0.63,0.3,0.0,301.56,303.15,299.22,296.28,300.81,300.55,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,308.33,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517500.0,300.38,303.15,285.15,0.0,0.0,301.53,0.58,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.53,0.58,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.53,0.58,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.53,0.58,0.3,0.0,299.55,303.15,285.15,0.0,0.0,301.53,0.58,0.3,0.0,301.57,303.15,299.47,296.33,300.73,300.47,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,252.94,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517800.0,300.41,303.15,285.15,0.0,0.0,301.54,0.53,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.54,0.53,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.54,0.53,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.53,0.53,0.3,0.0,299.56,303.15,285.15,0.0,0.0,301.53,0.53,0.3,0.0,301.57,303.15,299.71,296.39,300.66,300.39,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,188.57,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518100.0,300.45,303.15,285.15,0.0,0.0,301.54,0.51,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.54,0.51,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.54,0.51,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.54,0.51,0.3,0.0,299.57,303.15,285.15,0.0,0.0,301.54,0.51,0.3,0.0,301.58,303.15,299.93,296.45,300.58,300.33,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,118.38,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518400.0,300.48,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,301.58,303.15,300.15,296.53,300.53,300.3,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518700.0,300.51,303.15,285.15,0.0,0.0,301.56,0.48,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.56,0.48,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.56,0.48,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.56,0.48,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.56,0.48,0.3,0.0,301.59,303.15,300.35,296.62,300.5,300.29,301.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519000.0,300.55,303.15,285.15,0.0,0.0,301.57,0.48,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.57,0.48,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.57,0.48,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.56,0.48,0.3,0.0,299.61,303.15,285.15,0.0,0.0,301.56,0.48,0.3,0.0,301.6,303.15,300.54,296.72,300.49,300.32,301.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519300.0,300.59,303.15,285.15,0.0,0.0,301.57,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.57,0.47,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.57,0.47,0.3,0.0,299.76,303.15,285.15,0.0,0.0,301.57,0.47,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.57,0.47,0.3,0.0,301.6,303.15,300.72,296.82,300.51,300.37,301.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519600.0,300.63,303.15,285.15,0.0,0.0,301.58,0.48,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.58,0.48,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.58,0.48,0.3,0.0,299.78,303.15,285.15,0.0,0.0,301.58,0.48,0.3,0.0,299.64,303.15,285.15,0.0,0.0,301.58,0.48,0.3,0.0,301.61,303.15,300.89,296.94,300.55,300.44,301.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519900.0,300.66,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,299.8,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,301.62,303.15,301.05,297.05,300.61,300.53,301.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520200.0,300.7,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.59,0.48,0.3,0.0,301.62,303.15,301.21,297.17,300.67,300.62,301.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520500.0,300.73,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,300.16,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,299.84,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,301.62,303.15,301.37,297.28,300.74,300.72,301.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520800.0,300.76,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,299.86,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,301.63,303.15,301.52,297.39,300.82,300.82,301.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521100.0,300.79,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.6,0.5,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,299.87,303.15,285.15,0.0,0.0,301.6,0.5,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.6,0.5,0.3,0.0,301.63,303.15,301.67,297.5,300.91,300.92,301.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521400.0,300.82,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,299.73,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,301.63,303.15,301.83,297.59,301.0,301.03,301.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.28,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521700.0,300.85,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.61,0.5,0.3,0.0,301.63,303.15,301.99,297.68,301.09,301.15,301.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.57,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522000.0,300.88,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,299.93,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,299.76,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,301.63,303.15,302.15,297.74,301.2,301.28,301.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.92,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522300.0,300.91,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,299.78,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,301.63,303.15,302.32,297.8,301.33,301.42,301.63,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.38,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522600.0,300.93,303.15,285.15,0.0,0.0,301.62,0.47,0.3,0.0,300.33,303.15,285.15,0.0,0.0,301.62,0.47,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.62,0.47,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.62,0.47,0.3,0.0,299.79,303.15,285.15,0.0,0.0,301.62,0.47,0.3,0.0,301.64,303.15,302.49,297.87,301.48,301.59,301.63,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.99,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522900.0,300.96,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.62,0.45,0.3,0.0,301.64,303.15,302.67,297.93,301.65,301.78,301.63,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.79,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523200.0,300.98,303.15,285.15,0.0,0.0,301.62,0.43,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.62,0.43,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.62,0.43,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.62,0.43,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.62,0.43,0.3,0.0,301.64,303.15,302.85,298.0,301.85,302.0,301.63,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.79,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523500.0,301.01,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.63,0.41,0.3,0.0,301.64,303.15,303.03,298.06,302.07,302.23,301.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.03,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523800.0,301.03,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,300.33,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.63,0.4,0.3,0.0,301.64,303.15,303.21,298.13,302.3,302.47,301.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.42,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524100.0,301.05,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,300.46,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,301.63,0.39,0.3,0.0,301.64,303.15,303.39,298.19,302.55,302.72,301.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.85,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524400.0,301.07,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.49,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,301.64,303.15,303.56,298.24,302.79,302.97,301.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.7,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524700.0,301.09,303.15,285.15,0.0,0.0,301.63,0.36,0.3,0.0,300.52,303.15,285.15,0.0,0.0,301.63,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.63,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.63,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.63,0.36,0.3,0.0,301.64,303.15,303.72,298.28,303.05,303.22,301.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.58,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525000.0,301.11,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.55,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.64,0.36,0.3,0.01,301.64,303.15,303.87,298.32,303.32,303.47,301.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,16.33,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525300.0,301.12,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.0,300.19,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.0,299.92,303.15,285.15,0.0,0.0,301.64,0.38,0.3,0.01,301.65,303.15,304.02,298.35,303.58,303.7,301.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,20.21,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525600.0,301.14,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,301.65,0.39,0.3,0.01,301.65,303.15,304.15,298.36,303.8,303.91,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,23.06,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525900.0,301.16,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,301.66,303.15,304.27,298.36,303.97,304.06,301.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.57,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526200.0,301.18,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.66,0.37,0.3,0.0,301.66,303.15,304.37,298.35,304.08,304.16,301.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.41,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526500.0,301.21,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.0,300.69,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.0,300.46,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.67,0.43,0.3,0.01,301.68,303.15,304.47,298.33,304.23,304.3,301.74,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,31.9,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526800.0,301.22,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.0,300.72,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.0,300.48,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.7,0.42,0.3,0.01,301.71,303.15,304.56,298.31,304.42,304.46,301.77,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,43.69,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527100.0,301.22,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.71,0.36,0.3,0.0,301.72,303.15,304.64,298.27,304.48,304.52,301.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.22,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527400.0,301.22,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.0,300.51,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.74,0.42,0.3,0.01,301.75,303.15,304.71,298.23,304.59,304.62,301.84,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,40.17,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527700.0,301.23,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,300.54,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.75,0.36,0.3,0.0,301.77,303.15,304.78,298.19,304.65,304.68,301.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.54,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528000.0,301.24,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.0,300.84,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.79,0.46,0.3,0.01,301.81,303.15,304.85,298.14,304.76,304.78,301.91,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,51.42,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528300.0,301.25,303.15,285.15,0.0,0.0,301.82,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,301.82,0.36,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.82,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.82,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.82,0.36,0.3,0.0,301.84,303.15,304.92,298.09,304.82,304.85,301.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.17,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528600.0,301.25,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.0,300.88,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.84,0.37,0.3,0.01,301.86,303.15,304.99,298.04,304.87,304.89,301.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,22.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528900.0,301.26,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.0,300.91,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.88,0.43,0.3,0.01,301.9,303.15,305.07,298.0,304.96,304.98,302.04,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,40.67,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529200.0,301.26,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.0,300.93,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.94,0.44,0.3,0.01,301.96,303.15,305.15,297.96,305.06,305.08,302.09,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,47.29,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529500.0,301.27,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.0,300.96,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.0,300.59,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.99,0.44,0.3,0.01,302.01,303.15,305.24,297.92,305.14,305.16,302.14,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,47.24,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529800.0,301.27,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.0,300.99,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.0,300.61,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.0,300.45,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.04,0.43,0.3,0.01,302.07,303.15,305.33,297.87,305.23,305.25,302.19,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,46.66,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530100.0,301.27,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.0,301.01,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.0,300.62,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.0,300.47,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.1,0.43,0.3,0.01,302.12,303.15,305.42,297.83,305.32,305.34,302.25,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,45.73,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530400.0,301.28,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.0,301.04,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.0,300.63,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.0,300.48,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.15,0.43,0.3,0.01,302.17,303.15,305.52,297.78,305.41,305.43,302.31,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,44.47,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530700.0,301.28,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.0,301.06,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.0,300.64,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.0,300.49,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.2,0.42,0.3,0.01,302.22,303.15,305.62,297.73,305.51,305.53,302.37,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,43.03,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531000.0,301.28,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.0,301.09,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.0,300.51,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.25,0.42,0.3,0.01,302.28,303.15,305.71,297.68,305.6,305.62,302.43,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,41.61,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531300.0,301.28,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.0,301.11,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.0,300.66,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.0,300.52,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.0,300.15,303.15,285.15,0.0,0.0,302.3,0.41,0.3,0.01,302.33,303.15,305.8,297.63,305.69,305.71,302.49,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,40.33,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531600.0,301.28,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.0,301.14,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.0,300.67,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.0,300.53,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.36,0.41,0.3,0.01,302.39,303.15,305.89,297.58,305.77,305.8,302.55,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,38.99,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531900.0,301.28,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.0,301.16,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.0,300.54,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.0,300.17,303.15,285.15,0.0,0.0,302.41,0.41,0.3,0.01,302.44,303.15,305.97,297.53,305.86,305.88,302.61,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,37.56,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532200.0,301.28,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.0,301.19,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.0,300.69,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.0,300.56,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,302.46,0.4,0.3,0.01,302.49,303.15,306.04,297.49,305.93,305.96,302.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,36.07,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532500.0,301.28,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.0,301.21,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.0,300.71,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.0,300.57,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,302.51,0.4,0.3,0.01,302.54,303.15,306.1,297.46,306.0,306.02,302.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,34.51,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532800.0,301.29,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.0,301.23,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.0,300.72,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.0,300.58,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.0,300.2,303.15,285.15,0.0,0.0,302.56,0.39,0.3,0.01,302.59,303.15,306.15,297.43,306.06,306.08,302.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,32.9,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533100.0,301.29,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.0,301.25,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.0,300.73,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.0,300.59,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.0,300.21,303.15,285.15,0.0,0.0,302.61,0.39,0.3,0.01,302.64,303.15,306.18,297.41,306.11,306.13,302.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,31.24,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533400.0,301.29,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.0,301.27,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.0,300.74,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.0,300.6,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.66,0.38,0.3,0.01,302.69,303.15,306.21,297.39,306.14,306.16,302.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,29.57,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533700.0,301.3,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.0,301.29,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.0,300.75,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.0,300.61,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.7,0.37,0.3,0.01,302.74,303.15,306.22,297.38,306.17,306.19,302.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.92,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534000.0,301.3,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.0,301.32,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.0,300.62,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.0,300.23,303.15,285.15,0.0,0.0,302.75,0.37,0.3,0.01,302.79,303.15,306.22,297.38,306.19,306.2,302.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.31,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534300.0,301.31,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.0,301.34,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.0,300.24,303.15,285.15,0.0,0.0,302.79,0.36,0.3,0.01,302.83,303.15,306.22,297.38,306.2,306.21,303.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.75,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534600.0,301.31,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,301.36,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.8,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.25,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,302.87,303.15,306.21,297.39,306.21,306.21,303.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,23.28,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534900.0,301.32,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,301.38,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.82,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,302.91,303.15,306.2,297.4,306.21,306.21,303.12,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,21.9,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,301.33,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,301.4,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,302.95,303.15,306.19,297.4,306.2,306.2,303.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.62,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
