time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18584400.0,301.07,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.29,295.12,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584700.0,301.07,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.42,295.16,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585000.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.57,295.21,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585300.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.72,295.26,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585600.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.87,295.32,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585900.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.99,295.36,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586200.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.09,295.4,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586500.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.15,295.42,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586800.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.15,295.42,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.11,295.41,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.05,295.4,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.96,295.38,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.87,295.35,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.76,295.32,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.65,295.29,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.54,295.26,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.02,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.43,295.23,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.01,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.34,295.21,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.01,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.25,295.18,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,301.0,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.19,295.16,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,301.0,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.15,295.15,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,300.99,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.12,295.12,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,300.99,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.1,295.1,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,300.99,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.08,295.08,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,300.98,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.06,295.06,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,300.98,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.05,295.05,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,300.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.05,295.05,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,300.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.05,295.05,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,300.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.05,295.05,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,300.96,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.06,295.06,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,300.96,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.08,295.08,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.11,295.11,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.15,295.15,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.2,295.14,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.25,295.14,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.31,295.14,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.37,295.15,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.45,295.16,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.52,295.17,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.61,295.2,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.71,295.23,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.93,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.81,295.26,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.94,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,295.91,295.31,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.95,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.03,295.36,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.97,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.15,295.42,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.99,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.28,295.5,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.01,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.41,295.58,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.04,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.56,295.67,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.06,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.71,295.77,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.09,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,296.86,295.87,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,297.02,295.98,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,297.2,296.1,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,297.37,296.22,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.23,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,297.56,296.35,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.27,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,297.75,296.48,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.31,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,297.95,296.61,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.34,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.27,1.0,0.3,0.0,305.27,303.15,298.15,296.74,304.35,304.22,305.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.63,300.94,302.95,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.2,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,300.27,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.65,291.15,298.37,296.88,299.2,300.15,293.64,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,61281.49,0.0,13486.34,1.0,284.61,291.79,300.58,304.04,293.15,293.15,283.15,6669.64,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10906.69,0.0,325.8,2275.33,0.0,1936.08,0.56,1.0,0.0,3.0,1.0,0.0
18601800.0,299.47,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,298.62,297.03,298.99,299.43,292.61,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,77458.12,0.0,13486.34,1.0,284.48,290.89,300.14,304.15,293.15,293.15,283.15,13165.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12840.62,0.0,903.13,2275.33,0.0,2559.07,0.79,1.0,0.0,3.0,1.0,0.0
18602100.0,299.17,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,298.88,297.19,298.99,299.12,291.99,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,86585.97,0.0,13486.34,1.0,284.4,290.35,300.25,304.75,293.15,293.15,283.15,19033.01,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14287.64,0.0,1569.59,2275.33,0.0,2878.34,0.95,1.0,0.0,3.0,1.0,0.0
18602400.0,299.04,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.66,291.79,291.15,299.15,297.35,299.07,298.97,291.79,1.0,1.0,0.84,0.55,0.16,0.84,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,88940.41,0.0,13486.34,1.0,284.38,290.16,300.36,305.04,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14730.45,0.0,1835.04,2275.33,0.0,2980.07,1.0,1.0,0.0,3.0,1.0,0.0
18602700.0,299.0,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.66,291.8,291.15,299.43,297.51,299.19,298.92,291.8,1.0,1.0,0.81,0.55,0.19,0.81,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,88797.76,0.0,13486.34,1.0,284.38,290.15,300.5,305.17,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14787.04,0.0,1835.04,2275.33,0.0,2935.77,1.0,1.0,0.0,3.0,1.0,0.0
18603000.0,298.99,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.66,291.82,291.15,299.71,297.66,299.33,298.89,291.82,1.0,1.0,0.78,0.55,0.22,0.78,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,88859.91,0.0,13486.34,1.0,284.38,290.16,300.65,305.33,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14875.3,0.0,1835.04,2275.33,0.0,2888.77,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,298.99,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.66,291.82,291.15,299.99,297.8,299.47,298.87,291.82,1.0,1.0,0.76,0.55,0.24,0.76,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,89560.87,0.0,13486.34,1.0,284.31,290.14,300.8,305.54,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15128.47,0.0,1835.04,2275.33,0.0,2860.83,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,298.97,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.61,291.15,300.26,297.93,299.6,298.84,291.6,1.0,1.0,0.73,0.55,0.27,0.73,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,93792.24,0.0,13486.34,1.0,283.75,289.86,300.94,305.92,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15947.2,0.0,1835.04,2275.33,0.0,2935.62,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,298.91,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,300.52,298.04,299.71,298.78,291.29,1.0,1.0,0.71,0.55,0.29,0.71,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.41,410.0,99422.34,0.0,13486.34,1.0,282.98,289.46,301.06,306.39,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17386.37,0.0,1835.04,2275.33,0.0,3032.25,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,300.75,298.12,299.8,298.71,291.02,1.0,1.0,0.68,0.55,0.32,0.68,5.69,3.04,2.65,1.76,0.98,0.98,0.0,297.41,410.0,103465.29,0.0,13486.34,1.0,282.39,289.13,301.13,306.66,293.15,293.15,280.95,21597.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18291.64,0.0,1837.01,2275.33,0.0,3103.62,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.8,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.69,1.0,1.0,2.66,290.69,291.15,300.97,298.18,299.89,298.64,290.69,1.0,1.0,0.66,0.55,0.34,0.66,5.69,3.04,2.65,1.76,0.93,0.93,0.0,297.41,410.0,108495.22,0.0,13486.34,1.0,281.6,288.71,301.2,307.07,293.15,293.15,280.05,23135.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20018.34,0.0,1843.41,2275.33,0.0,3187.49,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,298.74,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.44,1.0,1.0,2.66,290.44,291.15,301.15,298.21,299.95,298.57,290.44,1.0,1.0,0.63,0.55,0.37,0.63,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.41,410.0,111319.01,0.0,13486.34,1.0,281.07,288.41,301.22,307.24,293.15,293.15,279.45,25861.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21146.68,0.0,1854.78,2275.33,0.0,3245.92,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.75,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,290.72,1.0,1.0,2.66,290.72,291.15,301.32,298.21,300.04,298.57,290.72,1.0,1.0,0.61,0.55,0.39,0.61,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.41,410.0,105979.79,0.0,13486.34,1.0,281.76,288.74,301.18,306.77,293.15,293.15,280.35,26192.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18929.45,0.0,1856.17,2275.33,0.0,3140.47,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,298.8,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,301.48,298.21,300.15,298.61,290.98,1.0,1.0,0.58,0.55,0.42,0.58,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,101728.32,0.0,13486.34,1.0,282.35,289.04,301.19,306.58,293.15,293.15,280.95,25462.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17962.56,0.0,1853.12,2275.33,0.0,3046.35,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,301.65,298.2,300.26,298.66,291.14,1.0,1.0,0.56,0.55,0.44,0.56,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,99495.91,0.0,13486.34,1.0,282.68,289.23,301.22,306.55,293.15,293.15,281.25,24545.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17635.18,0.0,1849.29,2275.33,0.0,2994.47,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,301.82,298.19,300.35,298.66,291.11,1.0,1.0,0.53,0.55,0.47,0.53,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,99764.99,0.0,13486.34,1.0,282.63,289.18,301.17,306.46,293.15,293.15,281.25,25024.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17464.9,0.0,1851.29,2275.33,0.0,3015.18,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,298.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,301.98,298.17,300.45,298.68,291.21,1.0,1.0,0.5,0.55,0.5,0.5,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.41,410.0,98125.75,0.0,13486.34,1.0,282.86,289.29,301.15,306.32,293.15,293.15,281.55,24574.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16912.96,0.0,1849.41,2275.33,0.0,2990.62,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,298.91,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,302.15,298.14,300.54,298.68,291.01,1.0,1.0,0.48,0.55,0.52,0.48,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,101388.77,0.0,13486.34,1.0,282.37,289.04,301.16,306.59,293.15,293.15,280.95,25503.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17943.13,0.0,1853.29,2275.33,0.0,3067.63,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.32,298.12,300.63,298.69,291.15,1.0,1.0,0.45,0.55,0.55,0.45,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,99144.91,0.0,13486.34,1.0,282.68,289.2,301.13,306.45,293.15,293.15,281.25,24677.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17525.97,0.0,1849.84,2275.33,0.0,3017.01,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.48,298.09,300.73,298.7,291.13,1.0,1.0,0.43,0.55,0.57,0.43,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,99322.16,0.0,13486.34,1.0,282.64,289.16,301.11,306.41,293.15,293.15,281.25,24832.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17404.61,0.0,1850.49,2275.33,0.0,3038.01,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,298.97,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,302.65,298.06,300.82,298.71,291.04,1.0,1.0,0.4,0.55,0.6,0.4,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,100789.87,0.0,13486.34,1.0,282.4,289.05,301.09,306.52,293.15,293.15,280.95,25164.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17941.36,0.0,1851.87,2275.33,0.0,3075.96,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,298.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,302.82,298.04,300.91,298.72,291.23,1.0,1.0,0.38,0.55,0.62,0.38,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.41,410.0,97261.19,0.0,13486.34,1.0,282.89,289.27,301.02,306.15,293.15,293.15,281.55,24429.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16827.34,0.0,1848.81,2275.33,0.0,3007.28,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.98,298.01,301.01,298.73,291.15,1.0,1.0,0.35,0.55,0.65,0.35,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,98685.29,0.0,13486.34,1.0,282.67,289.17,301.03,306.32,293.15,293.15,281.25,24610.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17386.27,0.0,1849.56,2275.33,0.0,3043.0,1.0,1.0,0.0,3.0,1.0,0.0
