time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18608400.0,299.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,301.1,298.74,291.13,1.0,1.0,0.33,0.55,0.67,0.33,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,98870.37,0.0,13486.34,1.0,282.63,289.13,301.0,306.28,293.15,293.15,281.25,24764.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17268.71,0.0,1850.2,2275.33,0.0,3060.99,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.32,297.97,301.19,298.74,291.21,1.0,1.0,0.3,0.55,0.7,0.3,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,97199.59,0.0,13486.34,1.0,282.85,289.21,300.94,306.03,293.15,293.15,281.55,24679.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16635.32,0.0,1849.85,2275.33,0.0,3035.37,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,299.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.48,297.94,301.28,298.75,291.23,1.0,1.0,0.27,0.55,0.73,0.27,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.41,410.0,96820.17,0.0,13486.34,1.0,282.89,289.24,300.93,306.04,293.15,293.15,281.55,24358.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16708.38,0.0,1848.51,2275.33,0.0,3030.0,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.65,297.91,301.37,298.75,291.15,1.0,1.0,0.25,0.55,0.75,0.25,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,98207.39,0.0,13486.35,1.0,282.66,289.13,300.93,306.19,293.15,293.15,281.25,24558.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17251.44,0.0,1849.35,2275.33,0.0,3064.79,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.82,297.89,301.46,298.74,291.11,1.0,1.0,0.22,0.55,0.78,0.22,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,98351.27,0.0,13486.36,1.0,282.61,289.07,300.87,306.08,293.15,293.15,281.25,25088.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17055.87,0.0,1851.56,2275.33,0.0,3084.75,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.98,297.86,301.55,298.75,291.2,1.0,1.0,0.2,0.55,0.8,0.2,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.4,410.0,96637.3,0.0,13486.38,1.0,282.84,289.17,300.85,305.93,293.15,293.15,281.55,24676.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16506.78,0.0,1849.84,2275.33,0.0,3057.41,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.15,297.84,301.64,298.76,291.22,1.0,1.0,0.17,0.55,0.83,0.17,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.39,410.0,96279.27,0.0,13486.44,1.0,282.88,289.19,300.83,305.92,293.15,293.15,281.55,24386.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16570.55,0.0,1848.63,2275.33,0.0,3047.6,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.32,297.83,301.73,298.76,291.14,1.0,1.0,0.15,0.55,0.85,0.15,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.39,410.0,97722.21,0.0,13486.46,1.0,282.66,289.09,300.85,306.08,293.15,293.15,281.25,24580.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17125.74,0.0,1849.44,2275.33,0.0,3077.32,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,299.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.48,297.83,301.82,298.74,291.11,1.0,1.0,0.12,0.55,0.88,0.12,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.38,410.0,97974.9,0.0,13486.48,1.0,282.6,289.04,300.82,305.99,293.15,293.15,281.25,25068.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16962.14,0.0,1851.47,2275.33,0.0,3090.77,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.65,297.84,301.91,298.76,291.22,1.0,1.0,0.1,0.55,0.9,0.1,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.35,410.0,96424.2,0.0,13486.6,1.0,282.84,289.15,300.82,305.88,293.15,293.15,281.55,24571.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16460.11,0.0,1849.4,2275.33,0.0,3054.57,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.03,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,304.82,297.86,302.0,298.75,291.03,1.0,1.0,0.07,0.55,0.93,0.07,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.33,410.0,99870.76,0.0,13486.7,1.0,282.34,288.92,300.88,306.21,293.15,293.15,280.95,25390.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17512.26,0.0,1852.82,2275.33,0.0,3120.41,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.98,297.9,302.09,298.76,291.19,1.0,1.0,0.05,0.55,0.95,0.05,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.32,410.0,97929.24,0.0,13486.74,1.0,282.66,289.1,300.91,306.15,293.15,293.15,281.25,24392.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17197.68,0.0,1848.65,2275.33,0.0,3049.33,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.15,297.96,302.18,298.76,291.19,1.0,1.0,0.02,0.55,0.98,0.02,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.32,410.0,98544.24,0.0,13486.76,1.0,282.61,289.08,300.94,306.14,293.15,293.15,281.25,24584.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17129.73,0.0,1849.45,2275.33,0.0,3050.45,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.31,298.02,302.26,298.76,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.32,410.0,100339.7,0.0,13486.76,1.0,282.39,289.0,301.03,306.41,293.15,293.15,280.95,24699.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17826.53,0.0,1849.94,2275.33,0.0,3062.91,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.44,298.08,302.34,298.76,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.32,410.0,100891.2,0.0,13486.74,1.0,282.36,288.99,301.09,306.47,293.15,293.15,280.95,24724.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17818.58,0.0,1850.04,2275.33,0.0,3064.15,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,305.56,298.13,302.4,298.76,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.33,410.0,99584.7,0.0,13486.69,1.0,282.58,289.1,301.1,306.31,293.15,293.15,281.25,24461.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17254.17,0.0,1848.94,2275.33,0.0,3024.42,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,305.67,298.17,302.46,298.76,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.36,410.0,103156.48,0.0,13486.57,1.0,282.09,288.87,301.18,306.7,293.15,293.15,280.65,25130.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18447.99,0.0,1851.73,2275.33,0.0,3087.28,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,299.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.76,298.2,302.5,298.75,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.39,410.0,101791.69,0.0,13486.46,1.0,282.31,288.98,301.19,306.55,293.15,293.15,280.95,24828.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17842.83,0.0,1850.47,2275.33,0.0,3052.27,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,299.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.84,298.23,302.55,298.76,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.39,410.0,101645.48,0.0,13486.45,1.0,282.35,289.02,301.22,306.6,293.15,293.15,280.95,24541.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17975.36,0.0,1849.28,2275.33,0.0,3035.1,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.91,298.25,302.58,298.76,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.4,410.0,103238.61,0.0,13486.39,1.0,282.13,288.93,301.26,306.81,293.15,293.15,280.65,24748.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18657.77,0.0,1850.14,2275.33,0.0,3058.48,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,298.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.96,298.26,302.61,298.76,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,103560.62,0.0,13486.36,1.0,282.09,288.9,301.27,306.81,293.15,293.15,280.65,24920.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18580.39,0.0,1850.86,2275.33,0.0,3068.62,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,298.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.02,298.26,302.64,298.76,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.41,410.0,102088.41,0.0,13486.35,1.0,282.32,289.0,301.25,306.63,293.15,293.15,280.95,24577.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17936.65,0.0,1849.42,2275.33,0.0,3042.68,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,298.95,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,306.06,298.26,302.66,298.74,291.0,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,105378.47,0.0,13486.34,1.0,281.82,288.76,301.28,306.93,293.15,293.15,280.35,25554.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19109.51,0.0,1853.5,2275.33,0.0,3110.42,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,298.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.11,298.25,302.69,298.75,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,103177.31,0.0,13486.34,1.0,282.13,288.93,301.26,306.81,293.15,293.15,280.65,24770.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18648.42,0.0,1850.23,2275.33,0.0,3061.08,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,298.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.15,298.23,302.71,298.75,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,103349.97,0.0,13486.34,1.0,282.09,288.89,301.24,306.78,293.15,293.15,280.65,25003.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18524.14,0.0,1851.2,2275.33,0.0,3079.5,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,298.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.18,298.19,302.72,298.74,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,101678.47,0.0,13486.34,1.0,282.31,288.97,301.18,306.55,293.15,293.15,280.95,24763.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17825.56,0.0,1850.2,2275.33,0.0,3063.52,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.2,298.14,302.73,298.74,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,101138.16,0.0,13486.34,1.0,282.34,288.98,301.13,306.5,293.15,293.15,280.95,24648.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17839.55,0.0,1849.72,2275.33,0.0,3065.99,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,298.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.2,298.08,302.73,298.74,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.41,410.0,99361.03,0.0,13486.35,1.0,282.58,289.08,301.05,306.27,293.15,293.15,281.25,24477.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17194.16,0.0,1849.01,2275.33,0.0,3052.7,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,298.87,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,306.19,298.0,302.72,298.73,291.02,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.4,410.0,102159.49,0.0,13486.38,1.0,282.08,288.8,301.02,306.5,293.15,293.15,280.65,25487.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18167.39,0.0,1853.22,2275.33,0.0,3143.26,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.17,297.91,302.71,298.73,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.4,410.0,99802.47,0.0,13486.4,1.0,282.39,288.96,300.93,306.3,293.15,293.15,280.95,24883.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17675.29,0.0,1850.7,2275.33,0.0,3110.43,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,298.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.15,297.83,302.69,298.72,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.39,410.0,99641.83,0.0,13486.43,1.0,282.34,288.9,300.84,306.17,293.15,293.15,280.95,25374.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17456.11,0.0,1852.75,2275.33,0.0,3144.78,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.13,297.74,302.69,298.72,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.37,410.0,97300.3,0.0,13486.52,1.0,282.65,289.06,300.76,305.98,293.15,293.15,281.25,24669.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17005.81,0.0,1849.81,2275.33,0.0,3110.82,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,298.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.11,297.65,302.67,298.72,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.36,410.0,97189.31,0.0,13486.57,1.0,282.61,289.0,300.67,305.86,293.15,293.15,281.25,25021.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16806.41,0.0,1851.28,2275.33,0.0,3144.3,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.1,297.58,302.66,298.71,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.37,410.0,95432.09,0.0,13486.54,1.0,282.82,289.08,300.56,305.58,293.15,293.15,281.55,24937.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16163.01,0.0,1850.93,2275.33,0.0,3131.51,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.1,297.51,302.66,298.7,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.34,410.0,94869.12,0.0,13486.66,1.0,282.86,289.09,300.5,305.51,293.15,293.15,281.55,24953.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16166.25,0.0,1850.99,2275.33,0.0,3130.44,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.12,297.46,302.67,298.7,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.32,410.0,93188.8,0.0,13486.76,1.0,283.09,289.2,300.45,305.33,293.15,293.15,281.85,24575.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15648.79,0.0,1849.42,2275.33,0.0,3109.12,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,298.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.15,297.43,302.69,298.7,291.23,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.31,410.0,92823.19,0.0,13486.81,1.0,283.13,289.22,300.41,305.3,293.15,293.15,281.85,24332.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15700.38,0.0,1848.4,2275.33,0.0,3100.29,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.2,297.43,302.71,298.69,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,94235.27,0.0,13486.82,1.0,282.91,289.11,300.44,305.48,293.15,293.15,281.55,24550.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16212.76,0.0,1849.31,2275.33,0.0,3122.62,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,298.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.28,297.48,302.74,298.67,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,94698.99,0.0,13486.81,1.0,282.86,289.08,300.46,305.44,293.15,293.15,281.55,24955.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16113.69,0.0,1851.0,2275.33,0.0,3118.63,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,298.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.38,297.56,302.8,298.68,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,96473.64,0.0,13486.8,1.0,282.64,289.0,300.58,305.75,293.15,293.15,281.25,24963.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16773.39,0.0,1851.04,2275.33,0.0,3125.33,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,298.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.48,297.67,302.85,298.67,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,97179.96,0.0,13486.79,1.0,282.61,289.0,300.67,305.83,293.15,293.15,281.25,25054.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16801.37,0.0,1851.41,2275.33,0.0,3106.56,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,298.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.06,291.15,306.6,297.8,302.91,298.67,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,99233.12,0.0,13486.78,1.0,282.38,288.92,300.82,306.14,293.15,293.15,280.95,25111.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17508.57,0.0,1851.65,2275.33,0.0,3106.28,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,298.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.71,297.93,302.97,298.66,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.32,410.0,100070.82,0.0,13486.76,1.0,282.35,288.93,300.94,306.26,293.15,293.15,280.95,25158.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17581.76,0.0,1851.85,2275.33,0.0,3082.39,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,298.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.82,298.07,303.03,298.67,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.32,410.0,99317.46,0.0,13486.75,1.0,282.58,289.08,301.05,306.25,293.15,293.15,281.25,24501.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17186.67,0.0,1849.11,2275.33,0.0,3023.01,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,298.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.93,298.2,303.09,298.67,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.32,410.0,103084.38,0.0,13486.74,1.0,282.09,288.86,301.21,306.72,293.15,293.15,280.65,24959.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18455.12,0.0,1851.02,2275.33,0.0,3063.7,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,298.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.02,298.31,303.14,298.67,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.33,410.0,105086.98,0.0,13486.73,1.0,281.86,288.78,301.33,307.0,293.15,293.15,280.35,25044.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19252.98,0.0,1851.37,2275.33,0.0,3066.82,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,298.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.09,298.4,303.17,298.66,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.33,410.0,105705.89,0.0,13486.72,1.0,281.82,288.78,301.41,307.07,293.15,293.15,280.35,25225.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19268.28,0.0,1852.13,2275.33,0.0,3057.82,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.13,298.45,303.2,298.66,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.33,410.0,104570.85,0.0,13486.72,1.0,282.05,288.9,301.44,306.96,293.15,293.15,280.65,24840.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18679.32,0.0,1850.52,2275.33,0.0,3025.15,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,298.46,303.21,298.67,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.33,410.0,104367.8,0.0,13486.72,1.0,282.09,288.94,301.45,307.0,293.15,293.15,280.65,24560.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18790.83,0.0,1849.35,2275.33,0.0,3020.35,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,298.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,298.42,303.22,298.69,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.32,410.0,105681.14,0.0,13486.73,1.0,281.87,288.83,301.44,307.14,293.15,293.15,280.35,24872.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19434.99,0.0,1850.66,2275.33,0.0,3063.34,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,298.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,298.34,303.22,298.69,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.32,410.0,105601.81,0.0,13486.75,1.0,281.82,288.77,301.36,307.03,293.15,293.15,280.35,25315.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19213.58,0.0,1852.51,2275.33,0.0,3099.33,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,298.23,303.22,298.7,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.32,410.0,103212.81,0.0,13486.76,1.0,282.13,288.93,301.25,306.82,293.15,293.15,280.65,24635.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18649.33,0.0,1849.67,2275.33,0.0,3083.73,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,298.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,298.09,303.22,298.7,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,102915.92,0.0,13486.78,1.0,282.09,288.86,301.11,306.64,293.15,293.15,280.65,25096.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18363.02,0.0,1851.59,2275.33,0.0,3132.69,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.95,303.22,298.69,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,100861.55,0.0,13486.8,1.0,282.3,288.92,300.94,306.27,293.15,293.15,280.95,25237.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17530.54,0.0,1852.18,2275.33,0.0,3144.26,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.15,297.79,303.22,298.7,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,99876.96,0.0,13486.82,1.0,282.34,288.92,300.81,306.16,293.15,293.15,280.95,25265.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17473.84,0.0,1852.3,2275.33,0.0,3170.82,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.64,303.22,298.71,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,97278.1,0.0,13486.83,1.0,282.65,289.06,300.66,305.89,293.15,293.15,281.25,24681.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16941.21,0.0,1849.86,2275.33,0.0,3154.33,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,298.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.49,303.22,298.7,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.3,410.0,96907.06,0.0,13486.85,1.0,282.6,288.98,300.51,305.69,293.15,293.15,281.25,25217.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16664.78,0.0,1852.1,2275.33,0.0,3201.05,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.37,303.22,298.71,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,94405.45,0.0,13486.86,1.0,282.91,289.13,300.39,305.44,293.15,293.15,281.55,24593.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16205.18,0.0,1849.49,2275.33,0.0,3169.05,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,298.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.09,291.15,307.15,297.27,303.22,298.7,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,94224.14,0.0,13486.88,1.0,282.86,289.06,300.28,305.3,293.15,293.15,281.55,25002.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15995.61,0.0,1851.2,2275.33,0.0,3202.04,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.2,303.22,298.7,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,92509.37,0.0,13486.89,1.0,283.08,289.15,300.19,305.03,293.15,293.15,281.85,24926.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15409.36,0.0,1850.88,2275.33,0.0,3178.57,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,297.19,303.22,298.7,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,92128.69,0.0,13486.89,1.0,283.12,289.17,300.17,305.01,293.15,293.15,281.85,24852.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15464.31,0.0,1850.57,2275.33,0.0,3157.89,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,298.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,297.22,303.22,298.7,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,93659.47,0.0,13486.9,1.0,282.9,289.07,300.24,305.26,293.15,293.15,281.55,24934.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16017.82,0.0,1850.91,2275.33,0.0,3175.44,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,298.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,297.29,303.22,298.69,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.29,410.0,94139.05,0.0,13486.9,1.0,282.86,289.06,300.3,305.29,293.15,293.15,281.55,25147.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15986.06,0.0,1851.8,2275.33,0.0,3163.05,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,297.39,303.22,298.7,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.28,410.0,93128.86,0.0,13486.91,1.0,283.09,289.19,300.37,305.22,293.15,293.15,281.85,24661.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15591.7,0.0,1849.78,2275.33,0.0,3102.93,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,298.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.52,303.22,298.69,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.28,410.0,96769.97,0.0,13486.92,1.0,282.6,288.97,300.53,305.67,293.15,293.15,281.25,25291.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16648.8,0.0,1852.41,2275.33,0.0,3146.09,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,298.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.15,297.66,303.22,298.69,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,95929.3,0.0,13486.94,1.0,282.83,289.11,300.64,305.64,293.15,293.15,281.55,24766.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16271.32,0.0,1850.21,2275.33,0.0,3078.18,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,298.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.81,303.21,298.68,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.27,410.0,99683.61,0.0,13486.96,1.0,282.34,288.9,300.82,306.12,293.15,293.15,280.95,25357.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17441.26,0.0,1852.68,2275.33,0.0,3114.59,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,297.96,303.21,298.68,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.27,410.0,98907.6,0.0,13486.99,1.0,282.57,289.05,300.94,306.11,293.15,293.15,281.25,24789.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17049.94,0.0,1850.31,2275.33,0.0,3048.55,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,298.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,307.15,298.1,303.22,298.69,291.28,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.26,410.0,99317.41,0.0,13487.02,1.0,282.62,289.13,301.09,306.32,293.15,293.15,281.25,24147.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17341.08,0.0,1847.63,2275.33,0.0,3004.96,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,298.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,298.23,303.22,298.68,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.25,410.0,101883.21,0.0,13487.05,1.0,282.31,288.98,301.21,306.57,293.15,293.15,280.95,24572.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17875.26,0.0,1849.4,2275.33,0.0,3030.28,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,298.44,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.15,298.34,303.21,298.67,291.05,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.25,410.0,105476.84,0.0,13487.07,1.0,281.82,288.76,301.35,307.0,293.15,293.15,280.35,25228.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19183.67,0.0,1852.14,2275.33,0.0,3072.22,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,298.42,303.21,298.67,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.25,410.0,104405.81,0.0,13487.08,1.0,282.05,288.89,301.4,306.91,293.15,293.15,280.65,24859.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18622.48,0.0,1850.6,2275.33,0.0,3029.62,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,298.46,303.21,298.67,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.25,410.0,104372.62,0.0,13487.07,1.0,282.09,288.94,301.45,306.99,293.15,293.15,280.65,24536.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18793.67,0.0,1849.25,2275.33,0.0,3014.76,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,298.47,303.21,298.67,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.25,410.0,105889.9,0.0,13487.06,1.0,281.87,288.84,301.49,307.2,293.15,293.15,280.35,24736.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19510.73,0.0,1850.09,2275.33,0.0,3039.82,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,298.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.16,298.48,303.22,298.67,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.26,410.0,106339.86,0.0,13487.04,1.0,281.83,288.82,301.49,307.2,293.15,293.15,280.35,24910.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19444.03,0.0,1850.81,2275.33,0.0,3050.71,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.17,298.48,303.22,298.67,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.26,410.0,104858.91,0.0,13487.01,1.0,282.05,288.92,301.47,307.01,293.15,293.15,280.65,24565.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18752.67,0.0,1849.37,2275.33,0.0,3026.24,1.0,1.0,0.0,3.0,1.0,0.0
