time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18631200.0,298.38,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,307.19,298.48,303.22,298.66,291.0,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.27,410.0,108092.33,0.0,13486.98,1.0,281.56,288.67,301.49,307.32,293.15,293.15,280.05,25544.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20008.83,0.0,1853.46,2275.33,0.0,3090.78,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.2,298.47,303.23,298.66,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,105935.02,0.0,13486.95,1.0,281.87,288.84,301.49,307.2,293.15,293.15,280.35,24752.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19517.78,0.0,1850.15,2275.33,0.0,3043.69,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.21,298.46,303.24,298.66,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,106173.18,0.0,13486.92,1.0,281.83,288.81,301.47,307.18,293.15,293.15,280.35,24954.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19407.11,0.0,1851.0,2275.33,0.0,3057.92,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,307.22,298.45,303.24,298.66,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.29,410.0,104739.37,0.0,13486.89,1.0,282.05,288.91,301.44,306.98,293.15,293.15,280.65,24653.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18712.77,0.0,1849.74,2275.33,0.0,3035.02,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,298.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.22,298.45,303.24,298.66,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.29,410.0,104472.4,0.0,13486.87,1.0,282.09,288.94,301.44,306.99,293.15,293.15,280.65,24412.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18804.07,0.0,1848.74,2275.33,0.0,3026.54,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.22,298.44,303.24,298.65,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,105852.59,0.0,13486.84,1.0,281.87,288.84,301.45,307.17,293.15,293.15,280.35,24670.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19479.71,0.0,1849.81,2275.33,0.0,3053.15,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,298.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.21,298.44,303.23,298.65,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,106076.14,0.0,13486.83,1.0,281.83,288.8,301.45,307.14,293.15,293.15,280.35,24898.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19371.83,0.0,1850.77,2275.33,0.0,3062.82,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.18,298.45,303.21,298.64,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.31,410.0,104703.94,0.0,13486.81,1.0,282.05,288.91,301.43,306.96,293.15,293.15,280.65,24608.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18700.04,0.0,1849.55,2275.33,0.0,3034.77,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,298.46,303.2,298.64,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.31,410.0,104416.98,0.0,13486.8,1.0,282.09,288.94,301.45,306.99,293.15,293.15,280.65,24352.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18801.26,0.0,1848.49,2275.33,0.0,3019.81,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.1,298.47,303.17,298.64,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,106007.49,0.0,13486.8,1.0,281.87,288.85,301.48,307.2,293.15,293.15,280.35,24577.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19534.06,0.0,1849.42,2275.33,0.0,3043.32,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.04,298.47,303.12,298.61,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,106247.25,0.0,13486.81,1.0,281.81,288.8,301.46,307.12,293.15,293.15,280.35,25146.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19349.59,0.0,1851.8,2275.33,0.0,3055.25,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,298.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.97,298.46,303.09,298.62,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,104628.86,0.0,13486.82,1.0,282.05,288.91,301.45,306.99,293.15,293.15,280.65,24797.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18700.18,0.0,1850.34,2275.33,0.0,3030.86,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,298.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.89,298.45,303.04,298.61,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,104297.71,0.0,13486.84,1.0,282.09,288.93,301.44,306.98,293.15,293.15,280.65,24613.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18775.16,0.0,1849.57,2275.33,0.0,3024.88,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,298.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.8,298.43,302.99,298.61,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.3,410.0,105678.42,0.0,13486.86,1.0,281.87,288.83,301.44,307.14,293.15,293.15,280.35,24991.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19436.35,0.0,1851.15,2275.33,0.0,3056.2,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,298.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.71,298.4,302.94,298.59,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.29,410.0,105782.15,0.0,13486.88,1.0,281.83,288.79,301.41,307.09,293.15,293.15,280.35,25405.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19287.0,0.0,1852.88,2275.33,0.0,3073.38,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.62,298.37,302.89,298.6,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,103556.82,0.0,13486.9,1.0,282.14,288.95,301.39,306.96,293.15,293.15,280.65,24550.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18806.28,0.0,1849.31,2275.33,0.0,3030.54,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.52,298.34,302.83,298.57,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,103729.55,0.0,13486.91,1.0,282.08,288.9,301.33,306.85,293.15,293.15,280.65,25059.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18597.28,0.0,1851.43,2275.33,0.0,3051.92,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.42,298.31,302.77,298.57,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,102015.2,0.0,13486.92,1.0,282.32,289.0,301.3,306.68,293.15,293.15,280.95,24675.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17957.88,0.0,1849.83,2275.33,0.0,3031.13,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.33,298.28,302.72,298.56,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.28,410.0,101620.91,0.0,13486.92,1.0,282.35,289.02,301.27,306.66,293.15,293.15,280.95,24461.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18010.64,0.0,1848.94,2275.33,0.0,3026.83,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.24,298.25,302.67,298.55,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,102983.52,0.0,13486.91,1.0,282.13,288.91,301.27,306.81,293.15,293.15,280.65,24792.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18620.67,0.0,1850.32,2275.33,0.0,3059.27,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.15,298.23,302.61,298.54,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.29,410.0,103109.16,0.0,13486.88,1.0,282.09,288.87,301.24,306.76,293.15,293.15,280.65,25139.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18482.78,0.0,1851.77,2275.33,0.0,3075.27,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.07,298.21,302.56,298.52,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,101476.42,0.0,13486.85,1.0,282.31,288.96,301.19,306.55,293.15,293.15,280.95,24987.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17798.21,0.0,1851.14,2275.33,0.0,3052.83,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.98,298.19,302.51,298.5,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,101062.12,0.0,13486.81,1.0,282.34,288.98,301.17,306.53,293.15,293.15,280.95,24914.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17852.54,0.0,1850.83,2275.33,0.0,3044.93,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.1,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,305.9,298.16,302.46,298.49,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.32,410.0,102470.78,0.0,13486.77,1.0,282.13,288.88,301.19,306.72,293.15,293.15,280.65,25133.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18485.9,0.0,1851.74,2275.33,0.0,3078.41,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.82,298.14,302.4,298.47,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.33,410.0,98973.02,0.0,13486.73,1.0,282.62,289.11,301.13,306.36,293.15,293.15,281.25,24405.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17317.51,0.0,1848.71,2275.33,0.0,3011.27,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.73,298.12,302.35,298.46,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.33,410.0,100385.12,0.0,13486.69,1.0,282.39,289.0,301.14,306.53,293.15,293.15,280.95,24639.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17906.64,0.0,1849.68,2275.33,0.0,3045.69,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.65,298.1,302.3,298.44,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.34,410.0,100529.76,0.0,13486.65,1.0,282.35,288.96,301.11,306.49,293.15,293.15,280.95,24897.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17778.5,0.0,1850.76,2275.33,0.0,3063.15,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.57,298.08,302.24,298.41,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.35,410.0,98891.68,0.0,13486.61,1.0,282.57,289.05,301.06,306.27,293.15,293.15,281.25,24682.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17133.74,0.0,1849.86,2275.33,0.0,3040.43,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.48,298.05,302.19,298.39,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.36,410.0,98474.52,0.0,13486.58,1.0,282.61,289.07,301.04,306.25,293.15,293.15,281.25,24547.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17186.42,0.0,1849.3,2275.33,0.0,3032.16,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,297.97,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.4,298.03,302.13,298.37,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.37,410.0,99808.66,0.0,13486.54,1.0,282.39,288.96,301.05,306.41,293.15,293.15,280.95,24971.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17750.64,0.0,1851.07,2275.33,0.0,3064.01,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,297.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,305.32,298.01,302.07,298.34,291.05,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.37,410.0,99885.15,0.0,13486.52,1.0,282.35,288.92,301.02,306.36,293.15,293.15,280.95,25434.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17610.2,0.0,1853.0,2275.33,0.0,3080.44,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.23,297.98,302.02,298.33,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.38,410.0,97638.09,0.0,13486.49,1.0,282.66,289.08,301.0,306.23,293.15,293.15,281.25,24614.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17209.72,0.0,1849.58,2275.33,0.0,3028.14,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.15,297.96,301.97,298.3,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.38,410.0,97798.58,0.0,13486.47,1.0,282.62,289.05,300.97,306.19,293.15,293.15,281.25,24817.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17089.18,0.0,1850.43,2275.33,0.0,3048.21,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,297.87,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,305.02,297.95,301.88,298.27,291.03,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.39,410.0,99328.74,0.0,13486.46,1.0,282.38,288.93,300.98,306.33,293.15,293.15,280.95,25222.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17636.08,0.0,1852.12,2275.33,0.0,3076.15,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.8,297.98,301.75,298.24,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.39,410.0,96027.38,0.0,13486.44,1.0,282.88,289.18,300.96,306.02,293.15,293.15,281.55,24528.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16609.85,0.0,1849.22,2275.33,0.0,2987.12,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.5,298.03,301.58,298.22,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.4,410.0,97774.52,0.0,13486.4,1.0,282.66,289.1,301.04,306.28,293.15,293.15,281.25,24743.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17257.43,0.0,1850.12,2275.33,0.0,3003.39,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.15,298.09,301.38,298.19,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.4,410.0,98334.98,0.0,13486.38,1.0,282.63,289.09,301.1,306.34,293.15,293.15,281.25,24923.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17250.08,0.0,1850.87,2275.33,0.0,3002.35,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.76,298.15,301.16,298.16,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.4,410.0,97137.47,0.0,13486.38,1.0,282.85,289.21,301.14,306.23,293.15,293.15,281.55,24587.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16754.3,0.0,1849.47,2275.33,0.0,2961.56,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.34,298.21,300.92,298.13,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.41,410.0,97148.5,0.0,13486.36,1.0,282.89,289.26,301.19,306.32,293.15,293.15,281.55,24313.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16919.04,0.0,1848.32,2275.33,0.0,2939.1,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.91,298.25,300.67,298.08,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,99431.2,0.0,13486.35,1.0,282.58,289.11,301.23,306.47,293.15,293.15,281.25,25340.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17317.63,0.0,1852.61,2275.33,0.0,2988.7,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.48,298.27,300.43,298.06,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,99186.29,0.0,13486.34,1.0,282.64,289.16,301.28,306.57,293.15,293.15,281.25,25120.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17496.36,0.0,1851.69,2275.33,0.0,2969.96,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.08,298.28,300.2,298.03,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,97729.07,0.0,13486.34,1.0,282.86,289.27,301.26,306.4,293.15,293.15,281.55,24955.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16918.18,0.0,1851.0,2275.33,0.0,2944.69,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.66,291.16,291.15,301.71,298.26,299.99,298.0,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,97413.47,0.0,13486.34,1.0,282.9,289.3,301.25,306.41,293.15,293.15,281.55,24904.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16994.04,0.0,1850.79,2275.33,0.0,2936.83,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,297.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.06,1.0,0.99,2.66,291.06,291.15,301.4,298.24,299.81,297.98,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.41,410.0,98854.77,0.0,13486.34,1.0,282.68,289.2,301.27,306.6,293.15,293.15,281.25,25184.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17576.22,0.0,1851.96,2275.33,0.0,2975.0,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.23,1.0,0.98,2.66,291.23,291.15,301.15,298.21,299.66,297.95,291.23,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.41,410.0,95296.79,0.0,13486.34,1.0,283.17,289.42,301.19,306.22,293.15,293.15,281.85,24549.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16496.89,0.0,1849.31,2275.33,0.0,2908.87,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,298.9,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,300.94,298.17,299.21,297.87,289.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.45,143.05,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.4,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,300.74,298.12,299.21,297.87,290.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,18.2,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,300.55,298.08,299.21,297.87,290.22,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,14.95,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.79,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,300.36,298.04,299.21,297.87,290.4,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,12.74,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.86,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,300.18,298.0,299.21,297.87,290.55,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,10.81,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.9,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,300.0,297.95,299.21,297.87,290.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,9.15,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.93,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,299.84,297.91,299.21,297.87,290.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,7.75,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,299.68,297.87,299.21,297.87,290.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.57,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,299.53,297.83,299.21,297.87,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.57,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,299.39,297.79,299.21,297.87,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.73,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,299.27,297.75,299.21,297.87,291.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.02,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,299.99,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,299.15,297.71,299.21,297.87,291.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.41,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,300.0,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,299.04,297.67,299.21,297.87,291.16,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.9,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.0,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.92,297.64,299.21,297.87,291.19,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.47,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.01,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.81,297.6,299.21,297.87,291.22,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.1,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.01,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.69,297.56,299.21,297.87,291.25,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.79,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.58,297.53,299.21,297.87,291.27,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.53,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.48,297.5,299.21,297.87,291.28,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.3,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.39,297.47,299.21,297.87,291.3,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.11,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.31,297.44,299.21,297.87,291.31,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.94,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.24,297.42,299.21,297.87,291.32,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.8,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.19,297.4,299.21,297.87,291.33,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.68,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.16,297.39,299.21,297.87,291.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.58,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.5,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.36,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.36,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.36,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.01,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
