time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18679500.0,299.83,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.08,295.5,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,299.83,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.09,295.45,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,299.83,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.11,295.42,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,299.82,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.15,295.42,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.82,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.2,295.47,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.82,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.26,295.56,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.33,295.69,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.41,295.84,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.5,296.02,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.59,296.21,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.68,296.4,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.78,296.59,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.88,296.77,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.81,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,296.97,296.92,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.82,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.06,297.05,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.83,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.15,297.15,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.84,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.23,297.22,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.85,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.29,297.27,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.87,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.35,297.31,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.41,297.33,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.9,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.47,297.35,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.92,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.52,297.36,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.59,297.37,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.67,297.37,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.01,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.76,297.37,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.04,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,297.87,297.38,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.08,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.0,297.38,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.12,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.64,303.15,298.15,297.39,299.21,297.87,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.17,289.42,301.55,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.54,297.15,293.15,0.0,0.0,294.27,1.0,0.96,0.53,299.63,297.15,293.15,0.0,0.0,294.27,1.0,0.98,0.56,299.62,297.15,293.15,0.0,0.0,294.27,1.0,0.98,0.41,299.33,297.15,293.15,0.0,0.0,294.27,1.0,0.91,0.56,299.18,297.15,293.15,0.0,0.0,294.27,1.0,0.87,2.66,294.27,291.15,298.33,297.41,298.88,299.52,294.24,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.68,0.68,0.0,297.41,410.0,43362.1,0.0,13486.34,1.0,284.15,292.74,303.51,306.24,293.15,293.15,283.15,6663.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.3,1.64,0.08,5.28,4.13,1.15,0.0,0.0,0.0,9277.03,0.0,106.63,2276.22,0.0,512.99,0.38,1.0,0.0,3.0,1.0,0.0
18688200.0,298.71,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,298.53,297.45,298.64,298.76,293.51,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.74,0.74,0.0,297.41,410.0,55493.7,0.0,13486.34,1.0,284.53,291.68,300.58,303.54,293.15,293.15,283.15,11654.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.32,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10227.48,0.0,294.03,2275.33,0.0,1679.62,0.54,1.0,0.0,3.0,1.0,0.0
18688500.0,298.44,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,298.76,297.51,298.62,298.46,293.06,1.0,1.0,0.86,0.55,0.14,0.86,5.69,3.04,2.65,1.76,0.8,0.8,0.0,297.41,410.0,64562.15,0.0,13486.34,1.0,284.51,291.29,300.59,303.97,293.15,293.15,283.15,13451.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.8,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11296.82,0.0,496.18,2275.33,0.0,2009.07,0.64,1.0,0.0,3.0,1.0,0.0
18688800.0,298.32,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.74,1.0,1.0,2.66,292.74,291.15,299.0,297.58,298.68,298.32,292.74,1.0,1.0,0.84,0.55,0.16,0.84,5.69,3.04,2.65,1.76,0.85,0.85,0.0,297.41,410.0,70955.07,0.0,13486.34,1.0,284.48,291.01,300.64,304.35,293.15,293.15,283.15,14468.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.6,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12139.69,0.0,699.48,2275.33,0.0,2275.25,0.72,1.0,0.0,3.0,1.0,0.0
18689100.0,298.26,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,299.26,297.66,298.78,298.24,292.5,1.0,1.0,0.81,0.55,0.19,0.81,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.41,410.0,75631.48,0.0,13486.35,1.0,284.46,290.8,300.7,304.66,293.15,293.15,283.15,15210.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12815.84,0.0,893.62,2275.33,0.0,2441.52,0.78,1.0,0.0,3.0,1.0,0.0
18689400.0,298.21,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.26,1.0,1.0,2.66,292.26,291.15,299.52,297.75,298.9,298.17,292.26,1.0,1.0,0.79,0.55,0.21,0.79,5.69,3.04,2.65,1.76,0.94,0.94,0.0,297.41,410.0,80376.22,0.0,13486.36,1.0,284.44,290.59,300.78,304.99,293.15,293.15,283.15,16841.13,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.13,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13564.16,0.0,1155.44,2275.33,0.0,2569.47,0.86,1.0,0.0,3.0,1.0,0.0
18689700.0,298.16,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,299.8,297.84,299.01,298.11,291.99,1.0,1.0,0.76,0.55,0.24,0.76,5.69,3.04,2.65,1.76,0.96,0.96,0.0,297.41,410.0,85342.52,0.0,13486.37,1.0,284.41,290.34,300.87,305.33,293.15,293.15,283.15,19545.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14405.57,0.0,1522.31,2275.33,0.0,2693.24,0.94,1.0,0.0,3.0,1.0,0.0
18690000.0,298.12,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.66,291.8,291.15,300.08,297.93,299.13,298.05,291.8,1.0,1.0,0.73,0.55,0.27,0.73,5.69,3.04,2.65,1.76,0.98,0.98,0.0,297.4,410.0,88726.66,0.0,13486.38,1.0,284.38,290.16,300.95,305.62,293.15,293.15,283.15,21685.44,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15009.24,0.0,1837.38,2275.33,0.0,2789.2,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,298.1,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,300.35,298.01,299.27,298.02,291.81,1.0,1.0,0.71,0.55,0.29,0.71,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.4,410.0,88816.11,0.0,13486.4,1.0,284.38,290.16,301.01,305.7,293.15,293.15,283.15,21122.53,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15060.11,0.0,1835.04,2275.33,0.0,2788.68,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,298.11,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,300.63,298.09,299.41,298.01,291.83,1.0,1.0,0.68,0.55,0.32,0.68,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.4,410.0,88906.81,0.0,13486.4,1.0,284.38,290.17,301.08,305.78,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15111.49,0.0,1835.04,2275.33,0.0,2769.0,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,298.12,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,300.89,298.15,299.55,298.01,291.86,1.0,1.0,0.66,0.55,0.34,0.66,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.39,410.0,89023.35,0.0,13486.43,1.0,284.39,290.18,301.15,305.85,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15161.78,0.0,1835.04,2275.33,0.0,2753.12,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,298.12,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,301.15,298.21,299.69,298.0,291.84,1.0,1.0,0.63,0.55,0.37,0.63,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.39,410.0,89777.53,0.0,13486.46,1.0,284.3,290.14,301.21,305.96,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15326.83,0.0,1835.04,2275.33,0.0,2758.87,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,298.09,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,301.41,298.25,299.81,297.97,291.53,1.0,1.0,0.61,0.55,0.39,0.61,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.38,410.0,95351.19,0.0,13486.49,1.0,283.52,289.75,301.27,306.39,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16620.09,0.0,1835.04,2275.33,0.0,2880.44,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,298.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,301.67,298.28,299.93,297.92,291.27,1.0,1.0,0.58,0.55,0.42,0.58,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.37,410.0,99455.73,0.0,13486.52,1.0,282.93,289.41,301.3,306.61,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17411.99,0.0,1835.04,2275.33,0.0,2971.14,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,298.0,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,301.95,298.31,300.05,297.86,290.93,1.0,1.0,0.56,0.55,0.44,0.56,5.69,3.04,2.65,1.76,0.97,0.97,0.0,297.36,410.0,104635.28,0.0,13486.55,1.0,282.15,288.99,301.33,306.98,293.15,293.15,280.65,21942.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18984.67,0.0,1838.45,2275.33,0.0,3069.36,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,297.94,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.66,1.0,1.0,2.66,290.66,291.15,302.22,298.33,300.17,297.81,290.66,1.0,1.0,0.53,0.55,0.47,0.53,5.69,3.04,2.65,1.76,0.92,0.92,0.0,297.36,410.0,108222.88,0.0,13486.59,1.0,281.56,288.65,301.35,307.17,293.15,293.15,280.05,23667.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19935.78,0.0,1845.63,2275.33,0.0,3140.54,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,297.9,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.51,1.0,0.99,2.66,290.51,291.15,302.5,298.35,300.3,297.76,290.51,1.0,1.0,0.51,0.55,0.49,0.51,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.34,410.0,109657.65,0.0,13486.64,1.0,281.23,288.45,301.34,307.2,293.15,293.15,279.75,26167.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20286.64,0.0,1856.07,2275.33,0.0,3170.24,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,297.93,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.76,1.0,0.98,2.66,290.76,291.15,302.77,298.36,300.46,297.78,290.76,1.0,1.0,0.48,0.55,0.52,0.48,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.33,410.0,105355.25,0.0,13486.71,1.0,281.8,288.75,301.35,306.94,293.15,293.15,280.35,26170.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19093.32,0.0,1856.08,2275.33,0.0,3072.7,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,298.0,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.1,1.0,0.97,2.66,291.1,291.15,303.04,298.37,300.62,297.84,291.11,1.0,1.0,0.45,0.55,0.55,0.45,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,99970.77,0.0,13486.79,1.0,282.59,289.14,301.34,306.59,293.15,293.15,281.25,24999.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17468.43,0.0,1851.19,2275.33,0.0,2960.01,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.66,291.15,291.15,303.3,298.37,300.78,297.88,291.15,1.0,1.0,0.43,0.55,0.57,0.43,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,99732.65,0.0,13486.89,1.0,282.63,289.18,301.36,306.64,293.15,293.15,281.25,24797.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17583.31,0.0,1850.34,2275.33,0.0,2951.82,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.25,1.0,0.98,2.66,291.26,291.15,303.54,298.37,300.92,297.9,291.26,1.0,1.0,0.4,0.55,0.6,0.4,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.26,410.0,98170.59,0.0,13487.0,1.0,282.86,289.29,301.34,306.49,293.15,293.15,281.55,24437.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17031.75,0.0,1848.84,2275.33,0.0,2922.05,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.1,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.08,1.0,0.99,2.66,291.08,291.15,303.77,298.36,301.05,297.92,291.08,1.0,1.0,0.38,0.55,0.62,0.38,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.24,410.0,101603.66,0.0,13487.11,1.0,282.37,289.05,301.38,306.82,293.15,293.15,280.95,25097.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18134.64,0.0,1851.59,2275.33,0.0,2996.77,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.97,298.36,301.16,297.93,291.17,1.0,1.0,0.35,0.55,0.65,0.35,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.22,410.0,100097.84,0.0,13487.21,1.0,282.59,289.15,301.35,306.62,293.15,293.15,281.25,24802.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17502.93,0.0,1850.36,2275.33,0.0,2969.39,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.15,298.36,301.27,297.94,291.2,1.0,1.0,0.33,0.55,0.67,0.33,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.2,410.0,99849.67,0.0,13487.29,1.0,282.63,289.18,301.35,306.64,293.15,293.15,281.25,24520.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17598.37,0.0,1849.19,2275.33,0.0,2957.21,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.3,298.36,301.35,297.95,291.13,1.0,1.0,0.3,0.55,0.7,0.3,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.19,410.0,101383.85,0.0,13487.34,1.0,282.41,289.08,301.38,306.83,293.15,293.15,280.95,24721.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18232.16,0.0,1850.02,2275.33,0.0,2984.08,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.43,298.37,301.42,297.96,291.12,1.0,1.0,0.28,0.55,0.72,0.28,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.18,410.0,101679.29,0.0,13487.39,1.0,282.37,289.05,301.38,306.82,293.15,293.15,280.95,24878.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18145.26,0.0,1850.68,2275.33,0.0,2995.26,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.16,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,304.54,298.37,301.48,297.96,291.03,1.0,1.0,0.25,0.55,0.75,0.25,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.17,410.0,103289.09,0.0,13487.42,1.0,282.14,288.95,301.4,306.98,293.15,293.15,280.65,25189.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18771.2,0.0,1851.98,2275.33,0.0,3023.4,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.63,298.38,301.53,297.96,291.24,1.0,1.0,0.22,0.55,0.78,0.22,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.16,410.0,99930.25,0.0,13487.45,1.0,282.63,289.18,301.36,306.65,293.15,293.15,281.25,24407.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17620.27,0.0,1848.72,2275.33,0.0,2949.6,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.71,298.39,301.58,297.98,291.16,1.0,1.0,0.2,0.55,0.8,0.2,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.16,410.0,101526.19,0.0,13487.47,1.0,282.41,289.09,301.41,306.86,293.15,293.15,280.95,24525.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18276.68,0.0,1849.21,2275.33,0.0,2976.14,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.77,298.4,301.61,297.96,291.14,1.0,1.0,0.17,0.55,0.83,0.17,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.16,410.0,101898.31,0.0,13487.48,1.0,282.36,289.05,301.39,306.8,293.15,293.15,280.95,24935.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18135.62,0.0,1850.92,2275.33,0.0,2986.22,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,298.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,304.83,298.42,301.65,297.98,291.06,1.0,1.0,0.15,0.55,0.85,0.15,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.15,410.0,103490.13,0.0,13487.49,1.0,282.14,288.96,301.44,307.03,293.15,293.15,280.65,25068.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18840.79,0.0,1851.48,2275.33,0.0,3010.0,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,298.2,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,304.89,298.44,301.68,297.98,291.27,1.0,1.0,0.12,0.55,0.88,0.12,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.15,410.0,100204.78,0.0,13487.5,1.0,282.63,289.2,301.42,306.72,293.15,293.15,281.25,24208.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17702.14,0.0,1847.88,2275.33,0.0,2935.61,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.95,298.46,301.71,297.98,291.14,1.0,1.0,0.1,0.55,0.9,0.1,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.15,410.0,102430.66,0.0,13487.5,1.0,282.32,289.04,301.44,306.85,293.15,293.15,280.95,24961.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18122.05,0.0,1851.03,2275.33,0.0,2985.86,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.01,298.48,301.74,297.98,291.17,1.0,1.0,0.07,0.55,0.93,0.07,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.15,410.0,102230.14,0.0,13487.5,1.0,282.36,289.07,301.46,306.89,293.15,293.15,280.95,24760.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18240.46,0.0,1850.19,2275.33,0.0,2968.09,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.07,298.5,301.78,297.98,291.1,1.0,1.0,0.05,0.55,0.95,0.05,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.15,410.0,103814.13,0.0,13487.5,1.0,282.14,288.98,301.51,307.1,293.15,293.15,280.65,25046.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18935.47,0.0,1851.38,2275.33,0.0,2989.13,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.15,298.52,301.82,297.98,291.09,1.0,1.0,0.02,0.55,0.98,0.02,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.15,410.0,104171.48,0.0,13487.51,1.0,282.1,288.96,301.53,307.11,293.15,293.15,280.65,25270.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18869.33,0.0,1852.32,2275.33,0.0,2995.38,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.23,298.54,301.87,297.99,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.15,410.0,102768.82,0.0,13487.53,1.0,282.33,289.06,301.52,306.95,293.15,293.15,280.95,24922.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18232.9,0.0,1850.86,2275.33,0.0,2965.79,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.32,298.55,301.91,297.99,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.14,410.0,102583.79,0.0,13487.55,1.0,282.37,289.1,301.54,306.98,293.15,293.15,280.95,24605.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18352.68,0.0,1849.54,2275.33,0.0,2952.12,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.4,298.56,301.96,297.99,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.14,410.0,104153.39,0.0,13487.56,1.0,282.15,289.0,301.57,307.18,293.15,293.15,280.65,24784.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19044.55,0.0,1850.29,2275.33,0.0,2976.55,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.48,298.57,302.0,297.99,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.13,410.0,104477.26,0.0,13487.58,1.0,282.11,288.98,301.58,307.18,293.15,293.15,280.65,24917.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18964.71,0.0,1850.84,2275.33,0.0,2986.01,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.57,298.58,302.05,297.99,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.13,410.0,103043.77,0.0,13487.6,1.0,282.33,289.08,301.57,307.01,293.15,293.15,280.95,24516.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18313.12,0.0,1849.17,2275.33,0.0,2958.03,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,298.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,305.65,298.59,302.09,297.98,291.03,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.13,410.0,106435.49,0.0,13487.61,1.0,281.84,288.84,301.61,307.33,293.15,293.15,280.35,25378.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19554.15,0.0,1852.77,2275.33,0.0,3019.26,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.73,298.61,302.14,297.99,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.12,410.0,104388.89,0.0,13487.62,1.0,282.15,289.02,301.62,307.24,293.15,293.15,280.65,24472.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19122.4,0.0,1848.99,2275.33,0.0,2963.64,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.82,298.63,302.18,297.98,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.13,410.0,104815.98,0.0,13487.62,1.0,282.1,288.98,301.62,307.19,293.15,293.15,280.65,24820.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18994.71,0.0,1850.44,2275.33,0.0,2970.76,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,298.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.9,298.66,302.22,297.99,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.13,410.0,106491.28,0.0,13487.61,1.0,281.88,288.89,301.68,307.45,293.15,293.15,280.35,24869.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19780.3,0.0,1850.64,2275.33,0.0,2989.44,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,298.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.08,1.0,0.99,2.66,291.08,291.15,305.98,298.7,302.26,297.98,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.13,410.0,106918.45,0.0,13487.59,1.0,281.84,288.87,301.71,307.45,293.15,293.15,280.35,25118.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19721.77,0.0,1851.68,2275.33,0.0,2987.71,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,2.66,291.18,291.15,306.07,298.75,302.31,297.98,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.14,410.0,105665.08,0.0,13487.56,1.0,282.07,288.99,301.73,307.32,293.15,293.15,280.65,24738.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19088.01,0.0,1850.1,2275.33,0.0,2948.64,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.24,1.0,0.99,2.66,291.24,291.15,306.15,298.81,302.36,297.99,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.15,410.0,105741.1,0.0,13487.53,1.0,282.11,289.04,301.8,307.42,293.15,293.15,280.65,24318.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19296.41,0.0,1848.34,2275.33,0.0,2921.42,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.98,2.66,291.12,291.15,306.22,298.88,302.39,297.98,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.15,410.0,108168.34,0.0,13487.49,1.0,281.8,288.89,301.86,307.6,293.15,293.15,280.35,25058.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19871.36,0.0,1851.43,2275.33,0.0,2954.29,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.98,2.66,291.18,291.15,306.25,298.93,302.42,298.0,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.16,410.0,108128.12,0.0,13487.46,1.0,281.86,288.96,301.94,307.75,293.15,293.15,280.35,24483.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20137.42,0.0,1849.03,2275.33,0.0,2932.02,1.0,1.0,0.0,3.0,1.0,0.0
