time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18702900.0,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.97,2.66,291.11,291.15,306.27,298.97,302.42,297.99,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.17,410.0,109917.58,0.0,13487.42,1.0,281.62,288.86,301.98,307.94,293.15,293.15,280.05,24808.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20928.61,0.0,1850.39,2275.33,0.0,2949.25,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,298.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.96,2.66,291.1,291.15,306.26,299.01,302.42,297.99,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.18,410.0,110337.88,0.0,13487.39,1.0,281.59,288.84,302.01,307.96,293.15,293.15,280.05,25009.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20884.18,0.0,1851.23,2275.33,0.0,2952.08,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.96,2.66,291.19,291.15,306.23,299.03,302.4,297.99,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.18,410.0,108979.16,0.0,13487.35,1.0,281.81,288.95,302.02,307.81,293.15,293.15,280.35,24676.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20151.36,0.0,1849.84,2275.33,0.0,2923.41,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.22,1.0,0.95,2.66,291.22,291.15,306.18,299.05,302.38,298.0,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.19,410.0,108830.09,0.0,13487.32,1.0,281.85,288.99,302.04,307.85,293.15,293.15,280.35,24388.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20292.21,0.0,1848.64,2275.33,0.0,2910.18,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.94,2.66,291.14,291.15,306.13,299.06,302.35,298.0,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.2,410.0,110422.39,0.0,13487.29,1.0,281.63,288.9,302.08,308.06,293.15,293.15,280.05,24598.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21111.56,0.0,1849.51,2275.33,0.0,2931.51,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.93,2.66,291.12,291.15,306.07,299.07,302.32,297.99,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.21,410.0,110758.08,0.0,13487.26,1.0,281.59,288.87,302.08,308.06,293.15,293.15,280.05,24781.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21031.65,0.0,1850.28,2275.33,0.0,2938.95,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.92,2.66,291.19,291.15,306.01,299.09,302.28,297.98,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.21,410.0,109278.93,0.0,13487.23,1.0,281.81,288.97,302.07,307.87,293.15,293.15,280.35,24623.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20243.38,0.0,1849.62,2275.33,0.0,2912.39,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,298.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.22,1.0,0.91,2.66,291.22,291.15,305.95,299.1,302.25,297.98,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.22,410.0,109090.1,0.0,13487.2,1.0,281.85,289.01,302.09,307.91,293.15,293.15,280.35,24327.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20381.15,0.0,1848.38,2275.33,0.0,2900.37,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.9,2.66,291.11,291.15,305.9,299.11,302.21,297.97,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.23,410.0,111010.25,0.0,13487.17,1.0,281.58,288.87,302.11,308.07,293.15,293.15,280.05,24988.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21025.57,0.0,1851.14,2275.33,0.0,2936.6,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.12,1.0,0.89,2.66,291.12,291.15,305.85,299.13,302.19,297.96,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.23,410.0,110990.01,0.0,13487.14,1.0,281.6,288.89,302.13,308.13,293.15,293.15,280.05,24836.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21120.38,0.0,1850.51,2275.33,0.0,2925.47,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.11,1.0,0.87,2.66,291.11,291.15,305.8,299.14,302.15,297.94,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.24,410.0,111307.48,0.0,13487.11,1.0,281.56,288.88,302.15,308.17,293.15,293.15,279.75,24852.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21772.37,0.0,1850.57,2275.33,0.0,2928.17,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.23,1.0,0.85,2.66,291.23,291.15,305.75,299.16,302.12,297.93,291.23,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.24,410.0,109356.06,0.0,13487.09,1.0,281.86,289.03,302.14,307.99,293.15,293.15,280.35,24316.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20479.45,0.0,1848.33,2275.33,0.0,2885.3,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.12,1.0,0.83,2.66,291.12,291.15,305.68,299.17,302.07,297.91,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.25,410.0,111236.54,0.0,13487.06,1.0,281.59,288.89,302.17,308.15,293.15,293.15,280.05,24915.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21144.67,0.0,1850.83,2275.33,0.0,2921.6,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.12,1.0,0.81,2.66,291.12,291.15,305.61,299.17,302.03,297.9,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.26,410.0,111208.62,0.0,13487.04,1.0,281.6,288.91,302.18,308.19,293.15,293.15,280.05,24805.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21207.57,0.0,1850.38,2275.33,0.0,2914.86,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.2,1.0,0.79,2.66,291.2,291.15,305.54,299.18,301.98,297.88,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.26,410.0,109711.38,0.0,13487.01,1.0,281.82,289.01,302.16,307.99,293.15,293.15,280.35,24620.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20406.83,0.0,1849.6,2275.33,0.0,2889.75,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,297.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.22,1.0,0.76,2.66,291.22,291.15,305.47,299.19,301.94,297.87,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.27,410.0,109493.66,0.0,13486.99,1.0,281.86,289.04,302.18,308.03,293.15,293.15,280.35,24329.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20534.32,0.0,1848.39,2275.33,0.0,2879.28,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,297.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.11,1.0,0.74,2.66,291.11,291.15,305.4,299.19,301.89,297.85,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.27,410.0,111339.19,0.0,13486.97,1.0,281.59,288.91,302.19,308.19,293.15,293.15,280.05,24939.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21194.92,0.0,1850.93,2275.33,0.0,2915.63,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.12,1.0,0.71,2.66,291.12,291.15,305.33,299.2,301.85,297.85,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.27,410.0,111278.41,0.0,13486.95,1.0,281.6,288.92,302.21,308.22,293.15,293.15,280.05,24848.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21257.43,0.0,1850.56,2275.33,0.0,2908.83,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.11,1.0,0.68,2.66,291.11,291.15,305.27,299.2,301.82,297.84,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,111399.15,0.0,13486.94,1.0,281.6,288.92,302.21,308.24,293.15,293.15,279.75,24868.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21793.91,0.0,1850.64,2275.33,0.0,2911.12,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.22,1.0,0.65,2.66,291.22,291.15,305.22,299.21,301.79,297.83,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.28,410.0,109629.95,0.0,13486.92,1.0,281.86,289.05,302.2,308.06,293.15,293.15,280.35,24383.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20580.17,0.0,1848.62,2275.33,0.0,2871.66,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.12,1.0,0.62,2.66,291.12,291.15,305.18,299.23,301.76,297.83,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,111476.71,0.0,13486.91,1.0,281.6,288.93,302.23,308.24,293.15,293.15,280.05,24924.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21284.03,0.0,1850.87,2275.33,0.0,2904.68,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.42,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.14,1.0,0.59,2.66,291.14,291.15,305.15,299.25,301.75,297.83,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.69,410.0,111378.06,0.0,13484.74,1.0,281.63,288.95,302.25,308.28,293.15,293.15,280.05,24747.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21397.37,0.0,1850.13,2275.33,0.0,2893.93,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.0,297.15,293.15,0.0,0.0,291.2,0.97,0.56,2.54,291.2,291.15,305.15,299.27,301.75,297.82,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.67,3.03,2.64,1.76,0.91,0.91,0.0,305.15,410.0,110043.34,0.0,13451.54,1.0,281.83,289.04,302.25,308.1,293.15,293.15,280.35,24581.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20557.38,0.0,1849.44,2275.33,0.0,2867.32,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.03,297.15,293.15,0.0,0.0,291.13,0.95,0.54,2.45,291.13,291.15,305.2,299.29,301.77,297.82,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.66,3.02,2.64,1.75,0.9,0.9,0.0,310.99,410.0,111418.82,0.0,13424.97,1.0,281.63,288.95,302.29,308.31,293.15,293.15,279.75,24801.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21816.1,0.0,1850.36,2275.33,0.0,2886.47,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.13,0.93,0.53,2.37,291.13,291.15,305.28,299.31,301.81,297.81,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.65,3.02,2.63,1.75,0.9,0.9,0.0,315.93,410.0,111401.55,0.0,13402.3,1.0,281.63,288.95,302.3,308.31,293.15,293.15,280.05,24841.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21434.93,0.0,1850.53,2275.33,0.0,2879.64,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.15,0.91,0.51,2.32,291.15,291.15,305.38,299.32,301.86,297.81,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.64,3.01,2.63,1.74,0.9,0.9,0.0,319.67,410.0,111278.58,0.0,13385.0,1.0,281.66,288.97,302.33,308.35,293.15,293.15,280.05,24641.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21537.65,0.0,1849.69,2275.33,0.0,2868.84,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.5,2.28,291.15,291.15,305.5,299.34,301.93,297.81,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.63,3.01,2.62,1.74,0.9,0.9,0.0,322.66,410.0,111385.94,0.0,13371.1,1.0,281.65,288.97,302.34,308.36,293.15,293.15,279.15,24657.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21830.05,0.0,1849.76,2275.33,0.0,2869.77,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.5,2.24,291.16,291.15,305.62,299.35,301.99,297.81,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.63,3.01,2.62,1.74,0.9,0.9,0.0,324.96,410.0,111383.71,0.0,13360.39,1.0,281.66,288.97,302.35,308.37,293.15,293.15,278.55,24581.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21835.13,0.0,1849.44,2275.33,0.0,2865.57,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.49,2.22,291.18,291.15,305.75,299.37,302.07,297.81,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.62,3.0,2.62,1.74,0.91,0.91,0.0,326.65,410.0,111385.59,0.0,13352.47,1.0,281.67,288.98,302.36,308.39,293.15,293.15,278.15,24475.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21840.81,0.0,1849.0,2275.33,0.0,2862.17,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.49,2.2,291.19,291.15,305.87,299.37,302.13,297.82,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.62,3.0,2.62,1.74,0.91,0.91,0.0,327.84,410.0,111392.17,0.0,13346.85,1.0,281.67,288.98,302.37,308.4,293.15,293.15,278.15,24348.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21846.18,0.0,1848.47,2275.33,0.0,2859.76,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.49,2.19,291.19,291.15,305.98,299.38,302.19,297.83,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.62,3.0,2.62,1.74,0.91,0.91,0.0,328.65,410.0,111401.59,0.0,13343.04,1.0,281.68,288.99,302.38,308.4,293.15,293.15,278.15,24209.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21850.94,0.0,1847.89,2275.33,0.0,2858.23,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.2,0.88,0.48,2.18,291.2,291.15,306.07,299.38,302.24,297.83,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.62,3.0,2.61,1.74,0.92,0.92,0.0,329.18,410.0,111412.72,0.0,13340.54,1.0,281.68,288.99,302.38,308.41,293.15,293.15,278.15,24065.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21854.99,0.0,1847.29,2275.33,0.0,2857.45,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.88,0.48,2.18,291.2,291.15,306.13,299.39,302.28,297.84,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.92,0.92,0.0,329.51,410.0,111424.32,0.0,13338.99,1.0,281.69,288.99,302.39,308.41,293.15,293.15,278.15,23922.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21858.31,0.0,1846.69,2275.33,0.0,2857.2,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.17,291.21,291.15,306.15,299.39,302.29,297.84,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.92,0.92,0.0,329.72,410.0,111435.13,0.0,13338.0,1.0,281.69,288.99,302.39,308.41,293.15,293.15,278.15,23789.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21860.91,0.0,1846.14,2275.33,0.0,2857.35,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.17,291.21,291.15,306.15,299.39,302.3,297.85,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.92,0.92,0.0,329.87,410.0,111445.53,0.0,13337.29,1.0,281.69,288.99,302.39,308.41,293.15,293.15,278.15,23666.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21862.99,0.0,1845.62,2275.33,0.0,2857.57,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.17,291.21,291.15,306.15,299.39,302.3,297.85,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.93,0.93,0.0,330.0,410.0,111455.56,0.0,13336.68,1.0,281.69,288.99,302.39,308.41,293.15,293.15,278.15,23546.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21864.92,0.0,1845.12,2275.33,0.0,2857.74,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,297.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.17,291.21,291.15,306.15,299.39,302.3,297.86,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.93,0.93,0.0,330.13,410.0,111464.66,0.0,13336.06,1.0,281.69,288.99,302.39,308.41,293.15,293.15,278.15,23430.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21866.74,0.0,1844.64,2275.33,0.0,2857.88,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.17,291.2,291.15,306.15,299.39,302.3,297.86,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.93,0.93,0.0,330.29,410.0,111472.7,0.0,13335.34,1.0,281.7,288.99,302.39,308.41,293.15,293.15,278.15,23317.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21868.41,0.0,1844.17,2275.33,0.0,2858.01,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.16,291.2,291.15,306.15,299.39,302.3,297.86,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.93,0.93,0.0,330.46,410.0,111479.86,0.0,13334.52,1.0,281.7,288.99,302.39,308.41,293.15,293.15,278.15,23209.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.97,0.0,1843.72,2275.33,0.0,2858.14,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.16,291.2,291.15,306.15,299.39,302.3,297.86,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.94,0.94,0.0,330.66,410.0,111486.05,0.0,13333.56,1.0,281.7,288.99,302.39,308.41,293.15,293.15,278.15,23105.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.4,0.0,1843.29,2275.33,0.0,2858.24,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.16,291.2,291.15,306.15,299.39,302.3,297.86,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.94,0.94,0.0,330.89,410.0,111491.41,0.0,13332.49,1.0,281.7,288.99,302.39,308.42,293.15,293.15,278.15,23004.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.71,0.0,1842.87,2275.33,0.0,2858.33,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.15,291.2,291.15,306.15,299.39,302.3,297.86,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.94,0.94,0.0,331.15,410.0,111495.71,0.0,13331.24,1.0,281.7,288.99,302.39,308.42,293.15,293.15,278.15,22908.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21873.88,0.0,1842.47,2275.33,0.0,2858.41,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.48,2.15,291.2,291.15,306.15,299.39,302.3,297.87,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.95,0.95,0.0,331.44,410.0,111499.05,0.0,13329.87,1.0,281.7,288.99,302.39,308.42,293.15,293.15,278.15,22816.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21874.93,0.0,1842.08,2275.33,0.0,2858.48,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.47,2.14,291.2,291.15,306.15,299.39,302.3,297.87,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.95,0.95,0.0,331.77,410.0,111501.2,0.0,13328.32,1.0,281.7,288.99,302.39,308.42,293.15,293.15,278.15,22729.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21875.81,0.0,1841.72,2275.33,0.0,2858.53,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.47,2.14,291.2,291.15,306.15,299.39,302.3,297.87,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.95,0.95,0.0,332.13,410.0,111502.26,0.0,13326.62,1.0,281.7,288.99,302.39,308.42,293.15,293.15,278.15,22646.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.56,0.0,1841.38,2275.33,0.0,2858.56,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.47,2.13,291.2,291.15,306.15,299.39,302.3,297.87,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.95,0.95,0.0,332.53,410.0,111502.04,0.0,13324.72,1.0,281.7,288.98,302.39,308.42,293.15,293.15,278.15,22568.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.13,0.0,1841.05,2275.33,0.0,2858.57,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.47,2.13,291.19,291.15,306.15,299.39,302.3,297.86,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.95,0.95,0.0,332.97,410.0,111500.63,0.0,13322.66,1.0,281.7,288.98,302.39,308.42,293.15,293.15,278.15,22495.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.56,0.0,1840.75,2275.33,0.0,2858.57,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.47,2.12,291.19,291.15,306.15,299.39,302.3,297.86,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.96,0.96,0.0,333.44,410.0,111497.92,0.0,13320.39,1.0,281.7,288.98,302.39,308.42,293.15,293.15,278.15,22427.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.8,0.0,1840.46,2275.33,0.0,2858.55,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.47,2.12,291.19,291.15,306.15,299.39,302.3,297.86,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.96,0.96,0.0,333.96,410.0,111494.03,0.0,13317.95,1.0,281.7,288.98,302.39,308.42,293.15,293.15,278.15,22364.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.9,0.0,1840.2,2275.33,0.0,2858.52,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,298.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.47,2.11,291.19,291.15,306.15,299.39,302.3,297.86,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.96,0.96,0.0,334.51,410.0,111488.95,0.0,13315.33,1.0,281.7,288.98,302.39,308.42,293.15,293.15,278.15,22306.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.82,0.0,1839.96,2275.33,0.0,2858.46,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,298.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.46,2.1,291.19,291.15,306.15,299.39,302.3,297.86,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.96,0.96,0.0,335.09,410.0,111482.79,0.0,13312.54,1.0,281.7,288.98,302.39,308.42,293.15,293.15,278.15,22253.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.6,0.0,1839.74,2275.33,0.0,2858.39,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.46,2.09,291.18,291.15,306.15,299.39,302.3,297.86,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.96,0.96,0.0,335.71,410.0,111475.58,0.0,13309.6,1.0,281.7,288.98,302.39,308.41,293.15,293.15,278.15,22205.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21877.23,0.0,1839.54,2275.33,0.0,2858.3,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.46,2.08,291.18,291.15,306.15,299.39,302.3,297.85,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.96,0.96,0.0,336.36,410.0,111467.4,0.0,13306.5,1.0,281.7,288.97,302.39,308.41,293.15,293.15,278.15,22162.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.73,0.0,1839.36,2275.33,0.0,2858.2,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.46,2.07,291.18,291.15,306.15,299.39,302.3,297.85,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.96,0.96,0.0,337.05,410.0,111458.21,0.0,13303.24,1.0,281.7,288.97,302.39,308.41,293.15,293.15,278.15,22124.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.08,0.0,1839.2,2275.33,0.0,2858.09,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.46,2.06,291.18,291.15,306.15,299.39,302.29,297.85,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.97,0.97,0.0,337.76,410.0,111448.04,0.0,13299.84,1.0,281.7,288.97,302.39,308.41,293.15,293.15,278.15,22091.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21875.29,0.0,1839.07,2275.33,0.0,2857.96,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.05,291.17,291.15,306.15,299.39,302.29,297.84,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.97,0.97,0.0,338.5,410.0,111436.82,0.0,13296.29,1.0,281.7,288.97,302.39,308.41,293.15,293.15,278.15,22064.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21874.36,0.0,1838.95,2275.33,0.0,2857.81,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.04,291.17,291.15,306.15,299.39,302.29,297.84,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.97,0.97,0.0,339.28,410.0,111424.54,0.0,13292.58,1.0,281.7,288.97,302.39,308.41,293.15,293.15,278.15,22042.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21873.27,0.0,1838.86,2275.33,0.0,2857.65,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.03,291.17,291.15,306.15,299.39,302.29,297.83,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.97,0.97,0.0,340.08,410.0,111411.87,0.0,13288.72,1.0,281.7,288.96,302.39,308.41,293.15,293.15,278.15,22024.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.16,0.0,1838.79,2275.33,0.0,2857.64,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.02,291.17,291.15,306.14,299.39,302.28,297.83,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.97,0.97,0.0,340.91,410.0,111407.62,0.0,13284.75,1.0,281.7,288.96,302.39,308.41,293.15,293.15,278.15,22004.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21872.26,0.0,1838.7,2275.33,0.0,2855.3,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.01,291.17,291.15,306.12,299.4,302.27,297.83,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.98,2.6,1.73,0.97,0.97,0.0,341.74,410.0,111413.71,0.0,13280.74,1.0,281.7,288.97,302.4,308.43,293.15,293.15,278.15,21967.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21876.29,0.0,1838.55,2275.33,0.0,2850.89,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.0,291.17,291.15,306.09,299.42,302.25,297.82,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.73,0.97,0.97,0.0,342.57,410.0,111424.19,0.0,13276.76,1.0,281.71,288.98,302.42,308.44,293.15,293.15,278.15,21916.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21883.05,0.0,1838.34,2275.33,0.0,2845.41,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.44,1.99,291.18,291.15,306.04,299.43,302.22,297.81,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.73,0.97,0.97,0.0,343.39,410.0,111437.01,0.0,13272.81,1.0,281.72,288.99,302.43,308.46,293.15,293.15,278.15,21854.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.21,0.0,1838.08,2275.33,0.0,2840.0,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.44,1.98,291.18,291.15,305.98,299.45,302.18,297.81,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.73,0.98,0.98,0.0,344.21,410.0,111448.2,0.0,13268.88,1.0,281.73,289.0,302.45,308.47,293.15,293.15,278.15,21790.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21899.19,0.0,1837.81,2275.33,0.0,2835.69,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,298.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.43,1.97,291.19,291.15,305.9,299.46,302.14,297.8,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.73,0.98,0.98,0.0,345.04,410.0,111451.9,0.0,13264.86,1.0,281.74,289.0,302.46,308.49,293.15,293.15,278.15,21733.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21905.05,0.0,1837.58,2275.33,0.0,2833.17,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.43,1.96,291.18,291.15,305.81,299.46,302.09,297.8,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.72,0.98,0.98,0.0,345.92,410.0,111442.9,0.0,13260.57,1.0,281.74,289.0,302.46,308.49,293.15,293.15,278.15,21698.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21907.16,0.0,1837.43,2275.33,0.0,2833.68,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.43,1.94,291.17,291.15,305.71,299.45,302.03,297.79,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.98,2.6,1.72,0.98,0.98,0.0,346.93,410.0,111414.21,0.0,13255.71,1.0,281.74,289.0,302.45,308.48,293.15,293.15,278.15,21701.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21903.27,0.0,1837.44,2275.33,0.0,2837.86,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.93,291.14,291.15,305.59,299.43,301.96,297.78,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.98,2.59,1.72,0.98,0.98,0.0,348.12,410.0,111357.27,0.0,13249.91,1.0,281.72,288.98,302.43,308.46,293.15,293.15,278.15,21764.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.36,0.0,1837.71,2275.33,0.0,2846.53,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.42,1.91,291.11,291.15,305.46,299.39,301.88,297.76,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.97,2.59,1.72,0.97,0.97,0.0,349.6,410.0,111264.1,0.0,13242.74,1.0,281.69,288.95,302.39,308.42,293.15,293.15,278.15,21917.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.06,0.0,1838.35,2275.33,0.0,2860.42,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,297.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.55,297.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.05,0.81,0.41,1.88,291.05,291.15,305.31,299.33,301.8,297.75,291.05,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.96,0.96,0.0,351.43,410.0,111125.7,0.0,13233.77,1.0,281.65,288.9,302.33,308.36,293.15,293.15,278.15,22200.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21834.46,0.0,1839.52,2275.33,0.0,2880.59,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,297.24,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.75,298.17,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.55,297.3,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,290.98,0.81,0.41,1.85,290.98,291.15,305.15,299.25,301.7,297.73,290.98,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.95,0.95,0.0,353.75,410.0,110931.34,0.0,13222.44,1.0,281.59,288.84,302.25,308.27,293.15,293.15,278.15,22680.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.83,0.0,1841.52,2275.33,0.0,2907.62,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,297.19,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.76,298.14,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,290.89,0.8,0.4,1.82,290.89,291.15,304.98,299.15,301.6,297.7,290.89,1.0,1.0,0.0,0.55,1.0,0.0,5.55,2.97,2.58,1.72,0.93,0.93,0.0,356.73,410.0,110688.02,0.0,13207.78,1.0,281.51,288.76,302.15,308.16,293.15,293.15,278.15,23435.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21720.41,0.0,1844.66,2275.33,0.0,2937.71,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,297.13,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.73,297.77,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.77,298.11,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.77,297.08,297.15,293.15,0.0,0.0,290.8,0.79,0.39,1.77,290.8,291.15,304.82,299.05,301.5,297.68,290.8,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,360.6,410.0,110393.67,0.0,13188.69,1.0,281.42,288.68,302.05,308.05,293.15,293.15,278.15,24564.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21645.41,0.0,1849.37,2275.33,0.0,2968.07,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,297.06,297.15,293.15,0.0,0.0,290.7,1.0,0.98,0.74,297.72,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.78,298.07,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.58,297.17,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.78,297.07,297.15,293.15,0.0,0.0,290.71,0.77,0.37,1.71,290.7,291.15,304.65,298.94,301.41,297.67,290.7,1.0,1.0,0.0,0.55,1.0,0.0,5.53,2.95,2.57,1.71,0.87,0.87,0.0,365.37,410.0,110045.08,0.0,13164.96,1.0,281.32,288.59,301.95,307.92,293.15,293.15,278.75,26224.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21560.05,0.0,1856.31,2275.33,0.0,2998.84,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,296.97,297.15,293.15,0.0,0.0,290.61,1.0,0.95,0.76,297.66,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.8,298.03,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.59,297.11,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.8,297.06,297.15,293.15,0.0,0.0,290.61,0.76,0.36,1.64,290.61,291.15,304.48,298.83,301.31,297.65,290.61,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.71,0.84,0.84,0.0,370.98,410.0,109618.28,0.0,13136.81,1.0,281.21,288.49,301.84,307.79,293.15,293.15,279.35,28664.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21462.11,0.0,1866.52,2275.33,0.0,3029.59,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,296.92,297.15,293.15,0.0,0.0,290.74,1.0,0.91,0.77,297.63,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.81,298.01,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.6,297.07,297.15,293.15,0.0,0.0,290.74,1.0,0.98,0.81,297.07,297.15,293.15,0.0,0.0,290.74,0.74,0.34,1.57,290.74,291.15,304.32,298.72,301.21,297.62,290.74,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.83,0.83,0.0,376.69,410.0,105463.91,0.0,13107.97,1.0,281.67,288.68,301.7,307.3,293.15,293.15,280.25,29999.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19282.84,0.0,1872.13,2275.33,0.0,2982.28,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,296.93,297.15,293.15,0.0,0.0,290.95,1.0,0.87,0.78,297.64,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.82,298.03,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.61,297.08,297.15,293.15,0.0,0.0,290.95,1.0,0.97,0.82,297.1,297.15,293.15,0.0,0.0,290.95,0.73,0.33,1.53,290.95,291.15,304.15,298.61,301.13,297.64,290.95,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.83,0.83,0.0,380.35,410.0,100884.54,0.0,13089.34,1.0,282.25,288.96,301.6,306.97,293.15,293.15,280.85,29354.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18141.5,0.0,1869.42,2275.33,0.0,2917.69,1.0,1.0,0.0,3.0,1.0,0.0
