time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18725700.0,296.99,297.15,293.15,0.0,0.0,291.23,0.99,0.84,0.76,297.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.83,298.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.62,297.1,297.15,293.15,0.0,0.0,291.23,1.0,0.96,0.83,297.14,297.15,293.15,0.0,0.0,291.23,0.73,0.33,1.51,291.23,291.15,303.98,298.5,301.05,297.67,291.23,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.7,0.86,0.86,0.0,384.25,410.0,95242.59,0.0,13069.36,1.0,283.03,289.32,301.48,306.48,293.15,293.15,281.75,27617.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.39,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16555.48,0.0,1862.14,2275.33,0.0,2831.35,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,297.07,297.15,293.15,0.0,0.0,291.45,0.98,0.83,0.75,297.69,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.84,298.08,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,291.45,1.0,0.95,0.84,297.17,297.15,293.15,0.0,0.0,291.45,0.73,0.33,1.53,291.45,291.15,303.82,298.39,300.97,297.7,291.45,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.7,0.89,0.89,0.0,384.43,410.0,91069.11,0.0,13068.46,1.0,283.62,289.61,301.38,306.19,293.15,293.15,282.35,25472.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15791.36,0.0,1853.16,2275.33,0.0,2758.41,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,297.09,297.15,293.15,0.0,0.0,291.34,0.98,0.82,0.74,297.69,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.83,298.08,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.34,1.0,0.95,0.83,297.18,297.15,293.15,0.0,0.0,291.34,0.73,0.34,1.55,291.34,291.15,303.65,298.28,300.88,297.7,291.34,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.89,0.89,0.0,382.3,410.0,92395.7,0.0,13079.35,1.0,283.39,289.49,301.32,306.3,293.15,293.15,282.05,25013.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16248.53,0.0,1851.24,2275.33,0.0,2824.45,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,297.06,297.15,293.15,0.0,0.0,291.26,0.98,0.8,0.73,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.83,298.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.61,297.1,297.15,293.15,0.0,0.0,291.26,1.0,0.95,0.83,297.15,297.15,293.15,0.0,0.0,291.26,0.74,0.34,1.56,291.26,291.15,303.48,298.18,300.78,297.66,291.26,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.55,1.7,0.9,0.9,0.0,382.96,410.0,92252.73,0.0,13075.96,1.0,283.35,289.42,301.2,306.13,293.15,293.15,282.05,25033.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16029.95,0.0,1851.33,2275.33,0.0,2860.72,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,297.05,297.15,293.15,0.0,0.0,291.29,0.97,0.79,0.71,297.62,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.84,298.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.62,297.07,297.15,293.15,0.0,0.0,291.29,1.0,0.93,0.84,297.13,297.15,293.15,0.0,0.0,291.29,0.73,0.34,1.55,291.29,291.15,303.32,298.08,300.67,297.62,291.29,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.69,0.91,0.91,0.0,385.65,410.0,90279.59,0.0,13062.16,1.0,283.56,289.48,301.07,305.82,293.15,293.15,282.35,24663.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15404.78,0.0,1849.78,2275.33,0.0,2849.72,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,297.05,297.15,293.15,0.0,0.0,291.26,0.96,0.77,0.7,297.58,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.85,297.96,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.63,297.02,297.15,293.15,0.0,0.0,291.26,1.0,0.91,0.85,297.12,297.15,293.15,0.0,0.0,291.26,0.73,0.33,1.53,291.26,291.15,303.15,297.99,300.56,297.58,291.26,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.91,0.91,0.0,389.77,410.0,89498.82,0.0,13040.84,1.0,283.59,289.47,300.98,305.71,293.15,293.15,282.35,24475.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15369.52,0.0,1849.0,2275.33,0.0,2850.77,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,297.05,297.15,293.15,0.0,0.0,291.12,0.94,0.75,0.68,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,296.99,297.15,293.15,0.0,0.0,291.12,0.99,0.88,0.84,297.1,297.15,293.15,0.0,0.0,291.12,0.71,0.32,1.49,291.12,291.15,302.98,297.9,300.45,297.54,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.45,2.91,2.54,1.68,0.89,0.89,0.0,398.88,410.0,90392.47,0.0,12993.33,1.0,283.36,289.32,300.92,305.78,293.15,293.15,282.05,24981.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15739.13,0.0,1851.11,2275.33,0.0,2892.49,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,297.06,297.15,293.15,0.0,0.0,291.25,0.92,0.74,0.67,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.9,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,291.25,0.97,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.25,0.7,0.32,1.45,291.25,291.15,302.81,297.83,300.34,297.5,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.41,2.89,2.52,1.67,0.91,0.91,0.0,410.45,410.0,86435.5,0.0,12899.75,1.0,283.85,289.52,300.81,305.37,293.15,293.15,282.65,24399.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14782.23,0.0,1848.68,2275.33,0.0,2813.16,1.0,1.0,0.0,3.0,1.0,0.0
18728100.0,297.06,297.15,293.15,0.0,0.0,291.09,0.91,0.72,0.65,297.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.91,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,291.09,0.96,0.83,0.79,297.1,297.15,293.15,0.0,0.0,291.09,0.69,0.31,1.42,291.09,291.15,302.63,297.77,300.23,297.46,291.09,1.0,0.99,0.0,0.55,1.0,0.0,5.34,2.85,2.49,1.65,0.89,0.89,0.0,410.38,410.0,87154.9,0.0,12501.03,1.0,283.62,289.37,300.79,305.47,293.15,293.15,282.35,25058.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15119.89,0.0,1851.43,2275.33,0.0,2848.0,1.0,1.0,0.0,3.0,1.0,0.0
18728400.0,297.07,297.15,293.15,0.0,0.0,291.22,0.9,0.7,0.64,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.92,297.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,291.22,0.94,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,302.45,297.72,300.12,297.44,291.22,1.0,0.98,0.0,0.55,1.0,0.0,5.28,2.82,2.46,1.63,0.9,0.9,0.0,410.17,410.0,83127.69,0.0,12135.33,1.0,284.11,289.57,300.69,305.07,293.15,293.15,282.95,24626.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14221.7,0.0,1849.63,2275.33,0.0,2753.68,1.0,1.0,0.0,3.0,1.0,0.0
18728700.0,297.08,297.15,293.15,0.0,0.0,291.23,0.89,0.69,0.63,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.93,297.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,291.23,0.93,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,302.27,297.67,300.01,297.42,291.23,1.0,0.98,0.0,0.55,1.0,0.0,5.25,2.8,2.44,1.62,0.91,0.91,0.0,410.14,410.0,81651.39,0.0,11972.63,1.0,284.26,289.61,300.65,304.93,293.15,293.15,283.15,24609.94,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13900.39,0.0,1849.56,2275.33,0.0,2728.07,1.0,1.0,0.0,3.0,1.0,0.0
18729000.0,297.08,297.15,293.15,0.0,0.0,291.21,0.89,0.68,0.62,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.93,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.21,0.92,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.09,297.63,299.91,297.4,291.21,1.0,0.97,0.0,0.55,1.0,0.0,5.22,2.79,2.43,1.61,0.91,0.91,0.0,410.13,410.0,81137.28,0.0,11836.66,1.0,284.29,289.61,300.62,304.91,293.15,293.15,283.15,24515.14,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13906.97,0.0,1849.16,2275.33,0.0,2720.19,1.0,1.0,0.0,3.0,1.0,0.0
18729300.0,297.08,297.15,293.15,0.0,0.0,291.11,0.88,0.67,0.61,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.11,0.91,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.91,297.59,299.8,297.36,291.11,1.0,0.97,0.0,0.55,1.0,0.0,5.2,2.78,2.42,1.61,0.9,0.9,0.0,410.14,410.0,81766.18,0.0,11697.12,1.0,284.14,289.52,300.61,304.98,293.15,293.15,282.95,24911.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14122.44,0.0,1850.82,2275.33,0.0,2743.29,1.0,1.0,0.0,3.0,1.0,0.0
18729600.0,297.08,297.15,293.15,0.0,0.0,291.13,0.87,0.65,0.59,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.69,297.06,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,301.74,297.56,299.69,297.33,291.13,1.0,0.97,0.0,0.55,1.0,0.0,5.17,2.76,2.41,1.6,0.9,0.9,0.0,410.14,410.0,80388.88,0.0,11554.79,1.0,284.28,289.57,300.56,304.82,293.15,293.15,283.15,24983.22,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13798.4,0.0,1851.12,2275.33,0.0,2716.56,1.0,1.0,0.0,3.0,1.0,0.0
18729900.0,297.08,297.15,293.15,0.0,0.0,291.09,0.87,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.05,297.15,293.15,0.0,0.0,291.09,0.9,0.71,0.68,297.04,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.58,297.53,299.59,297.31,291.09,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.75,2.4,1.59,0.89,0.89,0.0,410.14,410.0,80037.79,0.0,11419.53,1.0,284.28,289.55,300.53,304.78,293.15,293.15,283.15,25310.2,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13743.94,0.0,1852.48,2275.33,0.0,2715.71,1.0,1.0,0.0,3.0,1.0,0.0
18730200.0,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,291.05,0.89,0.69,0.66,297.02,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.43,297.51,299.5,297.28,291.05,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.73,2.38,1.58,0.88,0.88,0.0,410.15,410.0,79662.45,0.0,11279.22,1.0,284.27,289.52,300.5,304.73,293.15,293.15,283.15,25768.41,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13684.68,0.0,1854.4,2275.33,0.0,2712.93,1.0,1.0,0.0,3.0,1.0,0.0
18730500.0,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.48,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,291.02,0.88,0.67,0.65,297.0,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,301.28,297.48,299.41,297.25,291.02,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.87,0.87,0.0,410.16,410.0,79157.44,0.0,11129.84,1.0,284.27,289.5,300.48,304.68,293.15,293.15,283.15,26219.86,25920.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.61,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13603.49,0.0,1843.82,2275.33,0.0,2708.08,1.0,1.0,0.0,3.0,1.0,0.0
18730800.0,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.95,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.05,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,301.15,297.45,299.33,297.23,291.05,1.0,0.95,0.0,0.55,1.0,0.0,5.06,2.7,2.36,1.56,0.87,0.87,0.0,410.16,410.0,77665.48,0.0,10974.1,1.0,284.28,289.55,300.44,304.57,293.15,293.15,283.15,25053.6,23760.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13354.21,0.0,1706.19,2275.33,0.0,2680.11,0.97,1.0,0.0,3.0,1.0,0.0
18731100.0,298.27,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,301.03,297.43,296.41,296.38,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,404.13,83.77,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.69,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,300.93,297.42,296.41,296.38,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,2.75,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.91,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,300.83,297.41,296.41,296.38,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,2.59,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.03,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,300.74,297.41,296.41,296.38,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.49,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.1,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,300.66,297.41,296.41,296.38,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.18,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.14,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,300.59,297.41,296.41,296.38,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,1.91,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.16,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,300.52,297.41,296.41,296.38,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,3.61,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.18,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.18,303.15,300.45,297.4,296.41,296.38,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,6.21,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.19,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,300.38,297.39,296.41,296.38,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,2.64,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.21,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.19,303.15,300.31,297.36,296.41,296.38,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,4.26,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.22,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.2,303.15,300.23,297.32,296.41,296.38,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,2.9,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.22,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.21,303.15,300.15,297.27,296.41,296.38,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.16,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.23,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.21,303.15,300.07,297.19,296.4,296.38,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,1.84,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.24,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,295.21,303.15,299.98,297.08,296.4,296.38,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.65,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.24,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,295.18,303.15,299.9,296.95,296.41,296.38,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.25,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,295.17,303.15,299.82,296.81,296.41,296.38,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.17,410.0,3.16,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.25,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.15,303.15,299.73,296.65,296.41,296.37,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.25,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.14,303.15,299.65,296.48,296.41,296.37,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.21,410.0,1.51,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.26,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,295.12,303.15,299.57,296.32,296.41,296.37,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.26,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,295.08,303.15,299.48,296.15,296.42,296.37,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.26,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,299.4,295.99,296.42,296.37,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.26,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,295.07,303.15,299.32,295.85,296.42,296.37,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.31,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.05,303.15,299.23,295.72,296.42,296.37,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.82,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.05,303.15,299.15,295.61,296.42,296.37,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93,410.0,0.56,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.05,303.15,299.09,295.53,296.42,296.37,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.1,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.05,303.15,299.06,295.49,296.42,296.37,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.13,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.05,303.15,299.06,295.47,296.42,296.37,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.19,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.05,303.15,299.08,295.47,296.42,296.37,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.26,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.05,303.15,299.11,295.49,296.42,296.37,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.14,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,295.05,303.15,299.15,295.52,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.19,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,299.19,295.56,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.27,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,299.22,295.59,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.01,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,299.24,295.62,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.12,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,299.24,295.63,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.13,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,299.21,295.63,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.12,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,299.15,295.61,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.11,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,299.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,299.05,295.56,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.1,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,299.26,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,298.92,295.48,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,299.26,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,298.76,295.38,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.06,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,299.26,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,298.58,295.26,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.07,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,299.26,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,298.39,295.13,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.06,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,299.25,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,298.19,294.99,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.01,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,299.25,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,297.99,294.85,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.43,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,299.25,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,297.79,294.72,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.07,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,299.24,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,297.6,294.59,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.04,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,299.24,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,297.43,294.48,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.03,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,299.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,297.28,294.39,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.03,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,299.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,297.15,294.32,296.42,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.04,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,299.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,297.04,294.27,296.42,296.37,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.12,410.0,0.4,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,299.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,296.94,294.22,296.42,296.37,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.11,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,299.18,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,296.84,294.19,296.42,296.37,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,299.16,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,295.04,303.15,296.74,294.15,296.42,296.37,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.38,410.0,0.14,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,299.17,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.54,1.0,0.3,0.0,295.0,303.15,296.65,294.13,296.43,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,299.19,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.99,303.15,296.57,294.11,296.43,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.27,410.0,0.21,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,299.2,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.99,303.15,296.49,294.09,296.43,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.11,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,299.19,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.99,303.15,296.41,294.08,296.43,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,299.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.52,1.0,0.3,0.0,294.98,303.15,296.34,294.07,296.43,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,299.19,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,294.97,303.15,296.27,294.06,296.44,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,299.18,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.51,1.0,0.3,0.0,294.98,303.15,296.21,294.05,296.43,296.37,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.28,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,299.18,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,294.99,303.15,296.15,294.04,296.43,296.37,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,1.42,0.0,0.0,0.0,284.28,289.55,300.74,303.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
