time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.92,297.15,293.15,0.0,0.0,296.76,1.0,0.81,0.53,299.17,297.15,293.15,0.0,0.0,296.76,1.0,0.86,0.56,299.09,297.15,293.15,0.0,0.0,296.76,1.0,0.84,0.41,299.17,297.15,293.15,0.0,0.0,296.76,1.0,0.86,0.56,298.95,297.15,293.15,0.0,0.0,296.76,1.0,0.81,2.66,296.76,291.15,295.91,294.38,296.99,299.05,296.76,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.0,0.0,0.0,297.5,410.0,1205.96,0.0,13484.79,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.17,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,296.07,294.47,296.88,298.43,292.62,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.66,0.66,0.0,297.51,410.0,40211.79,0.0,13484.74,1.0,284.39,291.06,298.75,301.28,293.15,293.15,283.15,10829.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.46,1.87,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8406.21,0.0,165.98,2275.33,0.0,1437.53,0.44,1.0,0.0,3.0,1.0,0.0
16269300.0,297.7,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,296.23,294.56,296.83,297.98,292.2,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.68,0.68,0.0,297.52,410.0,46696.47,0.0,13484.67,1.0,284.33,290.61,297.6,300.09,293.15,293.15,283.15,14625.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8645.91,0.0,291.35,2275.33,0.0,1950.13,0.53,1.0,0.0,3.0,1.0,0.0
16269600.0,297.55,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,296.38,294.65,296.87,297.82,291.98,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.7,0.7,0.0,297.54,410.0,50600.36,0.0,13484.61,1.0,284.32,290.42,297.7,300.36,293.15,293.15,283.15,15847.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.99,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9032.35,0.0,380.61,2275.33,0.0,2112.59,0.58,1.0,0.0,3.0,1.0,0.0
16269900.0,297.48,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,296.54,294.74,296.95,297.74,291.84,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.73,0.73,0.0,297.54,410.0,53449.18,0.0,13484.58,1.0,284.31,290.29,297.78,300.59,293.15,293.15,283.15,16328.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.14,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9334.06,0.0,454.9,2275.33,0.0,2280.78,0.62,1.0,0.0,3.0,1.0,0.0
16270200.0,297.44,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,296.7,294.83,297.04,297.68,291.73,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.75,0.75,0.0,297.54,410.0,55770.92,0.0,13484.58,1.0,284.31,290.19,297.85,300.79,293.15,293.15,283.15,16595.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.27,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9594.45,0.0,522.67,2275.33,0.0,2402.41,0.65,1.0,0.0,3.0,1.0,0.0
16270500.0,297.41,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,296.86,294.92,297.13,297.64,291.65,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.76,0.76,0.0,297.54,410.0,57745.57,0.0,13484.59,1.0,284.3,290.11,297.94,300.97,293.15,293.15,283.15,16781.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.38,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9827.89,0.0,585.85,2275.33,0.0,2494.66,0.68,1.0,0.0,3.0,1.0,0.0
16270800.0,297.38,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,297.02,295.0,297.22,297.61,291.58,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.78,0.78,0.0,297.54,410.0,59476.16,0.0,13484.58,1.0,284.3,290.05,298.02,301.14,293.15,293.15,283.15,16925.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.48,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10041.43,0.0,645.33,2275.33,0.0,2567.95,0.7,1.0,0.0,3.0,1.0,0.0
16271100.0,297.36,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,297.17,295.09,297.31,297.58,291.53,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.8,0.8,0.0,297.55,410.0,61026.5,0.0,13484.55,1.0,284.3,290.0,298.1,301.3,293.15,293.15,283.15,17040.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10239.76,0.0,701.59,2275.33,0.0,2627.67,0.72,1.0,0.0,3.0,1.0,0.0
16271400.0,297.34,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,297.33,295.17,297.41,297.56,291.49,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.81,0.81,0.0,297.56,410.0,62438.49,0.0,13484.51,1.0,284.3,289.96,298.18,301.45,293.15,293.15,283.15,17132.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10426.03,0.0,754.93,2275.33,0.0,2677.18,0.74,1.0,0.0,3.0,1.0,0.0
16271700.0,297.32,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,297.71,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,297.49,295.25,297.51,297.54,291.46,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.82,0.82,0.0,297.57,410.0,63744.12,0.0,13484.47,1.0,284.3,289.93,298.26,301.6,293.15,293.15,283.15,17207.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.71,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10602.93,0.0,805.85,2275.33,0.0,2719.08,0.75,1.0,0.0,3.0,1.0,0.0
16272000.0,297.3,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,297.65,295.33,297.61,297.52,291.44,1.0,1.0,0.39,0.65,0.61,0.39,5.69,3.74,1.95,2.46,0.84,0.84,0.0,297.57,410.0,64965.47,0.0,13484.45,1.0,284.3,289.9,298.34,301.74,293.15,293.15,283.15,17269.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10772.29,0.0,854.72,2275.33,0.0,2755.09,0.77,1.0,0.0,3.0,1.0,0.0
16272300.0,297.29,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,297.81,295.41,297.71,297.51,291.42,1.0,1.0,0.35,0.65,0.65,0.35,5.69,3.74,1.95,2.46,0.85,0.85,0.0,297.58,410.0,66116.63,0.0,13484.43,1.0,284.3,289.88,298.41,301.88,293.15,293.15,283.15,17320.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10934.84,0.0,901.92,2275.33,0.0,2787.46,0.79,1.0,0.0,3.0,1.0,0.0
16272600.0,297.28,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,297.97,295.48,297.81,297.5,291.41,1.0,1.0,0.31,0.65,0.69,0.31,5.69,3.74,1.95,2.46,0.86,0.86,0.0,297.58,410.0,67201.63,0.0,13484.41,1.0,284.3,289.86,298.48,302.01,293.15,293.15,283.15,17364.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11090.11,0.0,947.56,2275.33,0.0,2816.7,0.8,1.0,0.0,3.0,1.0,0.0
16272900.0,297.27,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,298.12,295.55,297.91,297.5,291.4,1.0,1.0,0.26,0.65,0.74,0.26,5.69,3.74,1.95,2.46,0.87,0.87,0.0,297.58,410.0,68228.59,0.0,13484.39,1.0,284.3,289.85,298.55,302.13,293.15,293.15,283.15,17401.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11238.99,0.0,991.77,2275.33,0.0,2842.86,0.81,1.0,0.0,3.0,1.0,0.0
16273200.0,297.26,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,298.28,295.61,298.01,297.49,291.39,1.0,1.0,0.22,0.65,0.78,0.22,5.69,3.74,1.95,2.46,0.88,0.88,0.0,297.59,410.0,69206.91,0.0,13484.38,1.0,284.3,289.83,298.62,302.25,293.15,293.15,283.15,17434.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11382.62,0.0,1034.76,2275.33,0.0,2866.39,0.82,1.0,0.0,3.0,1.0,0.0
16273500.0,297.26,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,298.44,295.67,298.12,297.49,291.39,1.0,1.0,0.18,0.65,0.82,0.18,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.59,410.0,70144.96,0.0,13484.37,1.0,284.3,289.82,298.68,302.36,293.15,293.15,283.15,17462.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11522.03,0.0,1076.67,2275.33,0.0,2887.54,0.83,1.0,0.0,3.0,1.0,0.0
16273800.0,297.25,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,298.6,295.74,298.22,297.49,291.36,1.0,1.0,0.14,0.65,0.86,0.14,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.59,410.0,71473.14,0.0,13484.36,1.0,284.29,289.79,298.74,302.49,293.15,293.15,283.15,17917.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11718.45,0.0,1151.03,2275.33,0.0,2913.54,0.85,1.0,0.0,3.0,1.0,0.0
16274100.0,297.24,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,298.76,295.8,298.32,297.48,291.26,1.0,1.0,0.09,0.65,0.91,0.09,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.59,410.0,74119.79,0.0,13484.36,1.0,284.28,289.69,298.81,302.69,293.15,293.15,283.15,20003.1,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12105.85,0.0,1349.42,2275.33,0.0,2981.69,0.9,1.0,0.0,3.0,1.0,0.0
16274400.0,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,298.92,295.86,298.42,297.46,291.19,1.0,1.0,0.05,0.65,0.95,0.05,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.59,410.0,75898.2,0.0,13484.36,1.0,284.27,289.63,298.87,302.85,293.15,293.15,283.15,21585.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12368.33,0.0,1494.88,2275.33,0.0,3051.01,0.93,1.0,0.0,3.0,1.0,0.0
16274700.0,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,299.08,295.92,298.52,297.46,291.19,1.0,1.0,0.01,0.65,0.99,0.01,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.59,410.0,76797.04,0.0,13484.37,1.0,284.27,289.62,298.93,302.94,293.15,293.15,283.15,22067.37,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12514.79,0.0,1556.59,2275.33,0.0,3063.67,0.94,1.0,0.0,3.0,1.0,0.0
16275000.0,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,299.23,295.99,298.63,297.46,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.59,410.0,78006.32,0.0,13484.38,1.0,284.27,289.59,298.99,303.08,293.15,293.15,283.15,23070.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12707.47,0.0,1654.22,2275.33,0.0,3094.46,0.96,1.0,0.0,3.0,1.0,0.0
16275300.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,299.39,296.05,298.73,297.47,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.58,410.0,78742.42,0.0,13484.4,1.0,284.27,289.59,299.05,303.18,293.15,293.15,283.15,23306.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12836.04,0.0,1696.65,2275.33,0.0,3092.32,0.97,1.0,0.0,3.0,1.0,0.0
16275600.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,299.55,296.12,298.84,297.48,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.58,410.0,80418.82,0.0,13484.43,1.0,284.26,289.55,299.13,303.35,293.15,293.15,283.15,24926.91,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13108.94,0.0,1850.88,2275.33,0.0,3124.85,1.0,1.0,0.0,3.0,1.0,0.0
16275900.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,299.7,296.19,298.94,297.48,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,80787.13,0.0,13484.46,1.0,284.27,289.57,299.19,303.43,293.15,293.15,283.15,24719.02,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13179.24,0.0,1850.01,2275.33,0.0,3127.63,1.0,1.0,0.0,3.0,1.0,0.0
16276200.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.99,2.66,291.21,291.15,299.84,296.26,299.04,297.5,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.56,410.0,81138.41,0.0,13484.48,1.0,284.27,289.6,299.25,303.51,293.15,293.15,283.15,24450.44,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13248.72,0.0,1848.89,2275.33,0.0,3122.59,1.0,1.0,0.0,3.0,1.0,0.0
16276500.0,297.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.24,1.0,0.99,2.66,291.24,291.15,299.98,296.31,299.13,297.51,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.56,410.0,81476.4,0.0,13484.5,1.0,284.28,289.62,299.31,303.59,293.15,293.15,283.15,24119.54,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13314.71,0.0,1847.51,2275.33,0.0,3117.14,1.0,1.0,0.0,3.0,1.0,0.0
16276800.0,297.32,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.27,1.0,0.98,2.66,291.27,291.15,300.1,296.36,299.22,297.52,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.56,410.0,81798.09,0.0,13484.52,1.0,284.28,289.64,299.36,303.65,293.15,293.15,283.15,23747.46,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13376.72,0.0,1845.96,2275.33,0.0,3112.72,1.0,1.0,0.0,3.0,1.0,0.0
16277100.0,297.34,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.27,1.0,0.98,2.66,291.27,291.15,300.22,296.4,299.3,297.53,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.55,410.0,82602.59,0.0,13484.53,1.0,284.21,289.63,299.41,303.77,293.15,293.15,283.05,23435.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13569.59,0.0,1844.66,2275.33,0.0,3121.44,1.0,1.0,0.0,3.0,1.0,0.0
16277400.0,297.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.05,1.0,0.97,2.66,291.05,291.15,300.33,296.45,299.37,297.52,291.05,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.55,410.0,86690.27,0.0,13484.55,1.0,283.66,289.35,299.47,304.06,293.15,293.15,282.45,24368.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14219.55,0.0,1848.55,2275.33,0.0,3241.3,1.0,1.0,0.0,3.0,1.0,0.0
16277700.0,297.31,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,290.98,1.0,0.96,2.66,290.98,291.15,300.44,296.48,299.43,297.5,290.98,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.55,410.0,88368.66,0.0,13484.56,1.0,283.42,289.25,299.5,304.19,293.15,293.15,282.15,25026.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14647.58,0.0,1851.3,2275.33,0.0,3268.81,1.0,1.0,0.0,3.0,1.0,0.0
16278000.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.19,1.0,0.95,2.66,291.19,291.15,300.54,296.52,299.5,297.51,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.54,410.0,85099.15,0.0,13484.58,1.0,283.92,289.5,299.49,303.94,293.15,293.15,282.75,24302.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13906.57,0.0,1848.28,2275.33,0.0,3168.13,1.0,1.0,0.0,3.0,1.0,0.0
16278300.0,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.07,1.0,0.93,2.66,291.07,291.15,300.64,296.55,299.57,297.51,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.54,410.0,87403.25,0.0,13484.6,1.0,283.61,289.34,299.54,304.09,293.15,293.15,282.45,25200.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14185.8,0.0,1852.03,2275.33,0.0,3239.27,1.0,1.0,0.0,3.0,1.0,0.0
16278600.0,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.92,2.66,291.13,291.15,300.74,296.59,299.64,297.53,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.53,410.0,87226.08,0.0,13484.63,1.0,283.66,289.4,299.6,304.21,293.15,293.15,282.45,24763.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14348.83,0.0,1850.2,2275.33,0.0,3207.68,1.0,1.0,0.0,3.0,1.0,0.0
16278900.0,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.23,1.0,0.9,2.66,291.23,291.15,300.85,296.62,299.71,297.52,291.23,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.52,410.0,85876.85,0.0,13484.67,1.0,283.88,289.51,299.58,304.03,293.15,293.15,282.75,24536.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13931.47,0.0,1849.25,2275.33,0.0,3169.22,1.0,1.0,0.0,3.0,1.0,0.0
16279200.0,297.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.06,1.0,0.89,2.66,291.06,291.15,300.95,296.65,299.78,297.52,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.51,410.0,89466.78,0.0,13484.72,1.0,283.4,289.28,299.67,304.41,293.15,293.15,282.15,25238.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14768.55,0.0,1852.18,2275.33,0.0,3253.08,1.0,1.0,0.0,3.0,1.0,0.0
16279500.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.87,2.66,291.16,291.15,301.05,296.69,299.84,297.51,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.5,410.0,88122.55,0.0,13484.77,1.0,283.62,289.39,299.67,304.26,293.15,293.15,282.45,24934.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14342.24,0.0,1850.91,2275.33,0.0,3213.59,1.0,1.0,0.0,3.0,1.0,0.0
