time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.2,1.0,0.85,2.66,291.2,291.15,301.16,296.72,299.91,297.51,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.49,410.0,88027.34,0.0,13484.83,1.0,283.66,289.44,299.7,304.31,293.15,293.15,282.45,24617.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14458.57,0.0,1849.59,2275.33,0.0,3190.84,1.0,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.83,2.66,291.14,291.15,301.26,296.75,299.98,297.51,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.47,410.0,89726.8,0.0,13484.9,1.0,283.44,289.35,299.77,304.54,293.15,293.15,282.15,24761.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14964.96,0.0,1850.19,2275.33,0.0,3217.08,1.0,1.0,0.0,3.0,1.0,0.0
16280400.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.81,2.66,291.14,291.15,301.36,296.78,300.04,297.5,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.45,410.0,90192.51,0.0,13484.97,1.0,283.4,289.33,299.8,304.57,293.15,293.15,282.15,24827.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14929.01,0.0,1850.47,2275.33,0.0,3228.01,1.0,1.0,0.0,3.0,1.0,0.0
16280700.0,297.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.07,1.0,0.79,2.66,291.07,291.15,301.46,296.82,300.1,297.49,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.44,410.0,91982.66,0.0,13485.05,1.0,283.17,289.24,299.85,304.76,293.15,293.15,281.85,24999.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15426.89,0.0,1851.19,2275.33,0.0,3259.58,1.0,1.0,0.0,3.0,1.0,0.0
16281000.0,297.25,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.06,1.0,0.77,2.66,291.06,291.15,301.56,296.85,300.16,297.48,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.42,410.0,92399.6,0.0,13485.13,1.0,283.13,289.21,299.86,304.75,293.15,293.15,281.85,25301.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15367.07,0.0,1852.45,2275.33,0.0,3266.72,1.0,1.0,0.0,3.0,1.0,0.0
16281300.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.16,1.0,0.74,2.66,291.16,291.15,301.66,296.88,300.23,297.47,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.4,410.0,91063.29,0.0,13485.21,1.0,283.36,289.33,299.87,304.61,293.15,293.15,282.15,24984.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14920.19,0.0,1851.12,2275.33,0.0,3228.33,1.0,1.0,0.0,3.0,1.0,0.0
16281600.0,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.21,1.0,0.71,2.66,291.21,291.15,301.76,296.92,300.29,297.47,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.38,410.0,90994.09,0.0,13485.28,1.0,283.4,289.37,299.9,304.67,293.15,293.15,282.15,24649.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.26,0.0,1849.73,2275.33,0.0,3205.38,1.0,1.0,0.0,3.0,1.0,0.0
16281900.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.15,1.0,0.69,2.66,291.15,291.15,301.86,296.96,300.36,297.48,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.37,410.0,92736.88,0.0,13485.36,1.0,283.18,289.29,299.97,304.91,293.15,293.15,281.85,24765.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15593.37,0.0,1850.21,2275.33,0.0,3228.61,1.0,1.0,0.0,3.0,1.0,0.0
16282200.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.15,1.0,0.66,2.66,291.15,291.15,301.96,297.0,300.42,297.48,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.35,410.0,93269.32,0.0,13485.42,1.0,283.15,289.27,300.01,304.95,293.15,293.15,281.85,24783.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15571.05,0.0,1850.28,2275.33,0.0,3236.14,1.0,1.0,0.0,3.0,1.0,0.0
16282500.0,297.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.25,1.0,0.63,2.66,291.25,291.15,302.05,297.05,300.49,297.48,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.91,0.91,0.0,297.34,410.0,91999.63,0.0,13485.48,1.0,283.37,289.39,300.01,304.79,293.15,293.15,282.15,24481.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15116.12,0.0,1849.02,2275.33,0.0,3195.23,1.0,1.0,0.0,3.0,1.0,0.0
16282800.0,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.09,1.0,0.6,2.66,291.09,291.15,302.15,297.09,300.55,297.49,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.89,0.89,0.0,297.33,410.0,95688.17,0.0,13485.53,1.0,282.88,289.17,300.11,305.19,293.15,293.15,281.55,25073.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16092.64,0.0,1851.49,2275.33,0.0,3266.98,1.0,1.0,0.0,3.0,1.0,0.0
16283100.0,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.43,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,296.99,297.15,293.15,0.0,0.0,291.19,0.98,0.57,2.57,291.19,291.15,302.25,297.15,300.62,297.48,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.68,3.73,1.95,2.45,0.9,0.9,0.0,303.24,410.0,94396.43,0.0,13458.97,1.0,283.1,289.29,300.13,305.05,293.15,293.15,281.85,24695.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15626.7,0.0,1849.92,2275.33,0.0,3223.65,1.0,1.0,0.0,3.0,1.0,0.0
16283400.0,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.61,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.45,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.61,297.02,297.15,293.15,0.0,0.0,291.23,0.95,0.55,2.46,291.23,291.15,302.34,297.21,300.68,297.48,291.23,1.0,1.0,0.0,0.65,1.0,0.0,5.66,3.72,1.94,2.44,0.91,0.91,0.0,309.96,410.0,94380.2,0.0,13428.48,1.0,283.14,289.33,300.19,305.14,293.15,293.15,281.85,24318.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15779.51,0.0,1848.34,2275.33,0.0,3193.67,1.0,1.0,0.0,3.0,1.0,0.0
16283700.0,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.46,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,297.04,297.15,293.15,0.0,0.0,291.11,0.93,0.53,2.38,291.12,291.15,302.43,297.28,300.73,297.46,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.65,3.71,1.94,2.44,0.9,0.9,0.0,315.68,410.0,96790.2,0.0,13402.27,1.0,282.83,289.18,300.26,305.32,293.15,293.15,281.55,25100.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16164.83,0.0,1851.61,2275.33,0.0,3238.85,1.0,1.0,0.0,3.0,1.0,0.0
16284000.0,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.18,0.91,0.51,2.32,291.18,291.15,302.52,297.35,300.8,297.48,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.64,3.7,1.93,2.43,0.91,0.91,0.0,319.86,410.0,96814.39,0.0,13382.9,1.0,282.89,289.25,300.36,305.48,293.15,293.15,281.55,24505.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16400.67,0.0,1849.12,2275.33,0.0,3203.58,1.0,1.0,0.0,3.0,1.0,0.0
16284300.0,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.48,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.12,0.9,0.5,2.27,291.12,291.15,302.61,297.42,300.85,297.48,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.63,3.7,1.93,2.43,0.9,0.9,0.0,323.3,410.0,98795.25,0.0,13366.91,1.0,282.66,289.17,300.43,305.7,293.15,293.15,281.25,24729.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17014.08,0.0,1850.06,2275.33,0.0,3219.44,1.0,1.0,0.0,3.0,1.0,0.0
16284600.0,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.49,2.23,291.13,291.15,302.69,297.5,300.91,297.49,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.62,3.69,1.93,2.43,0.9,0.9,0.0,325.85,410.0,99497.59,0.0,13354.97,1.0,282.63,289.17,300.51,305.79,293.15,293.15,281.25,24741.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17041.41,0.0,1850.11,2275.33,0.0,3215.07,1.0,1.0,0.0,3.0,1.0,0.0
16284900.0,297.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.49,2.2,291.08,291.15,302.77,297.58,300.96,297.48,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.62,3.69,1.93,2.42,0.89,0.89,0.0,328.23,410.0,101485.68,0.0,13343.8,1.0,282.4,289.09,300.59,306.01,293.15,293.15,280.95,25080.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17697.56,0.0,1851.52,2275.33,0.0,3226.93,1.0,1.0,0.0,3.0,1.0,0.0
16285200.0,297.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.48,2.17,291.09,291.15,302.85,297.66,301.02,297.49,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.61,3.69,1.93,2.42,0.89,0.89,0.0,330.01,410.0,102196.71,0.0,13335.43,1.0,282.37,289.09,300.67,306.1,293.15,293.15,280.95,25192.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17731.23,0.0,1851.99,2275.33,0.0,3220.58,1.0,1.0,0.0,3.0,1.0,0.0
16285500.0,297.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.48,2.16,291.22,291.15,302.93,297.75,301.07,297.5,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.61,3.69,1.92,2.42,0.91,0.91,0.0,331.12,410.0,101200.83,0.0,13330.2,1.0,282.59,289.22,300.73,306.03,293.15,293.15,281.25,24654.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17260.37,0.0,1849.75,2275.33,0.0,3176.25,1.0,1.0,0.0,3.0,1.0,0.0
16285800.0,297.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.06,0.87,0.48,2.15,291.06,291.15,303.01,297.83,301.12,297.49,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.61,3.68,1.92,2.42,0.89,0.89,0.0,331.81,410.0,105044.13,0.0,13326.9,1.0,282.11,289.02,300.84,306.44,293.15,293.15,280.65,25305.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18502.01,0.0,1852.46,2275.33,0.0,3227.28,1.0,1.0,0.0,3.0,1.0,0.0
16286100.0,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.47,2.13,291.18,291.15,303.08,297.91,301.17,297.49,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.61,3.68,1.92,2.42,0.9,0.9,0.0,332.83,410.0,104006.63,0.0,13322.1,1.0,282.33,289.15,300.89,306.35,293.15,293.15,280.95,24866.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17984.3,0.0,1850.63,2275.33,0.0,3182.47,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,297.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.47,2.13,291.24,291.15,303.15,297.99,301.22,297.5,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.6,3.68,1.92,2.42,0.91,0.91,0.0,333.43,410.0,104224.13,0.0,13319.23,1.0,282.38,289.21,300.97,306.47,293.15,293.15,280.95,24381.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18211.95,0.0,1848.61,2275.33,0.0,3154.85,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.66,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.47,2.11,291.13,291.15,303.2,298.05,301.24,297.48,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.6,3.68,1.92,2.42,0.9,0.9,0.0,334.62,410.0,106699.97,0.0,13313.6,1.0,282.07,289.07,301.04,306.66,293.15,293.15,280.65,25097.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18730.34,0.0,1851.6,2275.33,0.0,3192.82,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.46,2.1,291.19,291.15,303.22,298.1,301.26,297.49,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.6,3.68,1.92,2.42,0.91,0.91,0.0,335.53,410.0,106654.84,0.0,13309.24,1.0,282.13,289.13,301.11,306.8,293.15,293.15,280.65,24507.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18973.8,0.0,1849.13,2275.33,0.0,3171.93,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.98,0.66,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.46,2.08,291.11,291.15,303.22,298.13,301.26,297.48,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.6,3.68,1.92,2.42,0.9,0.9,0.0,336.72,410.0,108401.34,0.0,13303.6,1.0,281.89,289.03,301.14,306.97,293.15,293.15,280.35,24848.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19668.16,0.0,1850.55,2275.33,0.0,3193.77,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.96,0.67,297.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.46,2.06,291.09,291.15,303.2,298.15,301.24,297.47,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.68,1.92,2.41,0.89,0.89,0.0,337.97,410.0,108750.09,0.0,13297.62,1.0,281.86,289.01,301.16,306.98,293.15,293.15,280.35,25093.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19600.34,0.0,1851.58,2275.33,0.0,3200.48,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.67,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.05,291.17,291.15,303.17,298.16,301.22,297.47,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,0.9,0.9,0.0,339.16,410.0,107307.98,0.0,13291.91,1.0,282.08,289.11,301.15,306.81,293.15,293.15,280.65,24818.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18919.2,0.0,1850.43,2275.33,0.0,3173.88,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,297.05,297.15,293.15,0.0,0.0,291.2,1.0,0.93,0.67,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.45,2.03,291.2,291.15,303.13,298.17,301.19,297.47,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,0.9,0.9,0.0,340.24,410.0,107069.84,0.0,13286.73,1.0,282.12,289.14,301.16,306.84,293.15,293.15,280.65,24599.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19026.41,0.0,1849.52,2275.33,0.0,3161.93,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,297.03,297.15,293.15,0.0,0.0,291.11,1.0,0.91,0.68,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.45,2.02,291.11,291.15,303.09,298.18,301.17,297.46,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,0.9,0.9,0.0,341.27,410.0,108578.55,0.0,13281.76,1.0,281.89,289.05,301.19,307.03,293.15,293.15,280.35,24902.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19736.15,0.0,1850.78,2275.33,0.0,3184.92,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,297.02,297.15,293.15,0.0,0.0,291.09,1.0,0.89,0.68,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.44,2.0,291.09,291.15,303.06,298.19,301.14,297.45,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.67,1.91,2.41,0.89,0.89,0.0,342.37,410.0,108866.41,0.0,13276.51,1.0,281.86,289.02,301.2,307.03,293.15,293.15,280.35,25177.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19647.12,0.0,1851.93,2275.33,0.0,3192.33,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,297.0,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.68,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.44,1.99,291.17,291.15,303.05,298.2,301.13,297.45,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.67,1.91,2.41,0.9,0.9,0.0,343.48,410.0,107447.25,0.0,13271.17,1.0,282.08,289.12,301.19,306.86,293.15,293.15,280.65,24890.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18969.1,0.0,1850.73,2275.33,0.0,3162.95,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,296.99,297.15,293.15,0.0,0.0,291.21,1.0,0.83,0.69,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.44,1.97,291.21,291.15,303.05,298.23,301.14,297.45,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.67,1.91,2.41,0.9,0.9,0.0,344.49,410.0,107322.86,0.0,13266.29,1.0,282.12,289.16,301.21,306.9,293.15,293.15,280.65,24602.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19108.88,0.0,1849.53,2275.33,0.0,3144.96,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,296.98,297.15,293.15,0.0,0.0,291.14,1.0,0.81,0.69,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.96,291.14,291.15,303.09,298.27,301.16,297.44,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.66,1.91,2.4,0.9,0.9,0.0,345.39,410.0,109045.87,0.0,13261.92,1.0,281.9,289.08,301.28,307.14,293.15,293.15,280.35,24756.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19887.16,0.0,1850.17,2275.33,0.0,3158.71,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,296.97,297.15,293.15,0.0,0.0,291.15,1.0,0.77,0.69,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.95,291.15,291.15,303.15,298.32,301.2,297.44,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.9,0.9,0.0,346.21,410.0,109657.38,0.0,13257.94,1.0,281.87,289.07,301.33,307.2,293.15,293.15,280.35,24770.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19894.63,0.0,1850.23,2275.33,0.0,3153.8,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,297.0,297.15,293.15,0.0,0.0,291.26,0.99,0.75,0.67,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.73,297.35,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.43,1.95,291.26,291.15,303.23,298.38,301.25,297.44,291.26,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.91,0.91,0.0,348.52,410.0,108517.27,0.0,13246.73,1.0,282.09,289.19,301.36,307.07,293.15,293.15,280.65,24430.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19275.9,0.0,1848.81,2275.33,0.0,3113.06,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,297.03,297.15,293.15,0.0,0.0,291.09,0.98,0.73,0.65,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.43,1.96,291.09,291.15,303.32,298.44,301.31,297.44,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.9,0.9,0.0,349.44,410.0,112232.55,0.0,13242.25,1.0,281.6,288.98,301.45,307.48,293.15,293.15,280.05,24995.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20733.04,0.0,1851.17,2275.33,0.0,3161.75,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,297.06,297.15,293.15,0.0,0.0,291.2,0.97,0.71,0.64,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.43,1.96,291.2,291.15,303.4,298.5,301.36,297.43,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.66,1.91,2.4,0.91,0.91,0.0,350.87,410.0,111050.37,0.0,13235.3,1.0,281.83,289.1,301.48,307.36,293.15,293.15,280.35,24563.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20070.04,0.0,1849.37,2275.33,0.0,3125.47,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,297.07,297.15,293.15,0.0,0.0,291.09,0.97,0.7,0.63,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.43,1.95,291.09,291.15,303.48,298.55,301.41,297.42,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.9,0.9,0.0,352.06,410.0,113737.12,0.0,13229.45,1.0,281.47,288.95,301.55,307.69,293.15,293.15,279.75,25017.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21787.21,0.0,1851.26,2275.33,0.0,3158.85,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,297.09,297.15,293.15,0.0,0.0,291.15,0.96,0.69,0.62,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.43,1.95,291.15,291.15,303.57,298.59,301.46,297.41,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.9,0.9,0.0,353.8,410.0,113223.92,0.0,13220.96,1.0,281.59,289.02,301.59,307.63,293.15,293.15,280.05,24825.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20931.03,0.0,1850.46,2275.33,0.0,3134.26,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,297.11,297.15,293.15,0.0,0.0,291.18,0.95,0.68,0.61,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.43,1.94,291.18,291.15,303.65,298.64,301.52,297.41,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.39,0.9,0.9,0.0,355.11,410.0,113356.41,0.0,13214.53,1.0,281.61,289.05,301.63,307.69,293.15,293.15,280.05,24594.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21067.44,0.0,1849.49,2275.33,0.0,3117.89,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.95,0.67,0.61,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.43,1.93,291.18,291.15,303.73,298.68,301.57,297.41,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.39,0.91,0.91,0.0,356.09,410.0,114022.09,0.0,13209.68,1.0,281.55,289.03,301.68,307.81,293.15,293.15,279.15,24553.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21827.84,0.0,1849.32,2275.33,0.0,3120.42,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.95,0.67,0.61,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.43,1.93,291.21,291.15,303.82,298.72,301.63,297.41,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.39,0.91,0.91,0.0,356.8,410.0,114111.32,0.0,13206.18,1.0,281.58,289.07,301.72,307.86,293.15,293.15,278.55,24266.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21853.57,0.0,1848.13,2275.33,0.0,3108.28,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.14,297.15,293.15,0.0,0.0,291.25,0.95,0.67,0.6,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.25,0.81,0.42,1.93,291.25,291.15,303.9,298.76,301.68,297.41,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.39,0.92,0.92,0.0,357.15,410.0,114210.89,0.0,13204.49,1.0,281.61,289.1,301.76,307.9,293.15,293.15,278.15,23902.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21881.68,0.0,1846.61,2275.33,0.0,3096.3,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.15,297.15,293.15,0.0,0.0,291.29,0.95,0.67,0.6,297.61,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.29,0.81,0.42,1.93,291.29,291.15,303.98,298.8,301.74,297.42,291.29,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.39,0.93,0.93,0.0,357.17,410.0,114323.46,0.0,13204.41,1.0,281.65,289.13,301.8,307.95,293.15,293.15,278.15,23475.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21911.56,0.0,1844.83,2275.33,0.0,3084.47,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.16,297.15,293.15,0.0,0.0,291.32,0.95,0.67,0.61,297.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.76,297.36,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.32,0.81,0.43,1.93,291.32,291.15,304.07,298.84,301.8,297.43,291.33,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.39,0.94,0.94,0.0,356.88,410.0,114448.79,0.0,13205.79,1.0,281.68,289.17,301.84,307.99,293.15,293.15,278.15,22996.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21943.29,0.0,1842.83,2275.33,0.0,3072.58,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.16,297.15,293.15,0.0,0.0,291.37,0.95,0.67,0.61,297.62,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.76,297.38,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.37,0.81,0.43,1.93,291.37,291.15,304.15,298.88,301.86,297.44,291.37,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.39,0.95,0.95,0.0,356.33,410.0,114585.77,0.0,13208.52,1.0,281.72,289.2,301.88,308.04,293.15,293.15,278.15,22480.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21976.95,0.0,1840.68,2275.33,0.0,3060.39,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.17,297.15,293.15,0.0,0.0,291.41,0.95,0.68,0.61,297.64,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,291.41,0.82,0.43,1.94,291.41,291.15,304.23,298.92,301.92,297.46,291.41,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.39,0.97,0.97,0.0,355.52,410.0,114719.16,0.0,13212.49,1.0,281.76,289.24,301.92,308.09,293.15,293.15,278.15,21951.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22010.74,0.0,1838.49,2275.33,0.0,3049.87,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.17,297.15,293.15,0.0,0.0,291.44,0.96,0.68,0.61,297.65,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.75,297.42,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.75,297.16,297.15,293.15,0.0,0.0,291.44,0.82,0.43,1.95,291.44,291.15,304.32,298.95,301.98,297.47,291.44,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.4,0.99,0.99,0.0,354.53,410.0,114843.01,0.0,13217.39,1.0,281.79,289.27,301.95,308.13,293.15,293.15,278.15,21440.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22041.18,0.0,1836.36,2275.33,0.0,3041.69,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.17,297.15,293.15,0.0,0.0,291.48,0.96,0.69,0.62,297.66,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.75,297.45,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.55,297.5,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.75,297.16,297.15,293.15,0.0,0.0,291.48,0.82,0.43,1.95,291.48,291.15,304.4,298.98,302.04,297.49,291.48,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,1.0,1.0,0.0,353.42,410.0,114941.44,0.0,13222.8,1.0,281.82,289.3,301.98,308.17,293.15,293.15,278.15,21123.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22066.79,0.0,1835.04,2275.33,0.0,3035.15,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.18,297.15,293.15,0.0,0.0,291.51,0.96,0.69,0.62,297.67,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.75,297.47,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.55,297.51,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.75,297.16,297.15,293.15,0.0,0.0,291.51,0.82,0.43,1.96,291.51,291.15,304.48,299.0,302.1,297.5,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,1.0,1.0,0.0,352.25,410.0,115016.63,0.0,13228.57,1.0,281.84,289.32,302.0,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22084.9,0.0,1835.04,2275.33,0.0,3029.09,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.18,297.15,293.15,0.0,0.0,291.54,0.97,0.7,0.63,297.68,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.74,297.49,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.55,297.52,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.54,0.82,0.43,1.97,291.54,291.15,304.57,299.02,302.16,297.52,291.54,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,1.0,1.0,0.0,351.04,410.0,115090.05,0.0,13234.47,1.0,281.86,289.35,302.02,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22101.41,0.0,1835.04,2275.33,0.0,3023.43,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.18,297.15,293.15,0.0,0.0,291.57,0.97,0.7,0.63,297.7,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.74,297.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.57,0.83,0.44,1.98,291.57,291.15,304.65,299.04,302.22,297.53,291.57,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,1.0,1.0,0.0,349.83,410.0,115162.45,0.0,13240.37,1.0,281.88,289.37,302.04,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22117.29,0.0,1835.04,2275.33,0.0,3017.77,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.18,297.15,293.15,0.0,0.0,291.6,0.97,0.7,0.63,297.71,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.73,297.54,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,291.6,0.83,0.44,1.98,291.6,291.15,304.73,299.07,302.28,297.55,291.6,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,1.0,1.0,0.0,348.63,410.0,115236.27,0.0,13246.21,1.0,281.9,289.39,302.06,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22133.38,0.0,1835.04,2275.33,0.0,3011.59,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.18,297.15,293.15,0.0,0.0,291.63,0.98,0.71,0.64,297.72,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.73,297.56,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,291.63,0.83,0.44,1.99,291.63,291.15,304.82,299.09,302.34,297.56,291.63,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,1.0,1.0,0.0,347.42,410.0,115314.73,0.0,13252.1,1.0,281.92,289.42,302.09,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22150.68,0.0,1835.04,2275.33,0.0,3004.39,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.18,297.15,293.15,0.0,0.0,291.66,0.98,0.71,0.64,297.73,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.73,297.58,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,291.66,0.83,0.44,2.0,291.66,291.15,304.9,299.12,302.39,297.57,291.66,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,1.0,1.0,0.0,346.17,410.0,115402.27,0.0,13258.17,1.0,281.94,289.45,302.12,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.25,0.0,1835.04,2275.33,0.0,2995.64,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.18,297.15,293.15,0.0,0.0,291.7,0.98,0.72,0.65,297.74,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.72,297.6,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.7,0.84,0.44,2.01,291.7,291.15,304.98,299.15,302.45,297.58,291.7,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.66,1.91,2.41,1.0,1.0,0.0,344.83,410.0,115503.22,0.0,13264.64,1.0,281.97,289.48,302.15,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22193.39,0.0,1835.04,2275.33,0.0,2985.03,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.18,297.15,293.15,0.0,0.0,291.75,0.99,0.72,0.65,297.75,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.72,297.62,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.75,0.84,0.45,2.02,291.75,291.15,305.07,299.19,302.51,297.59,291.75,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.67,1.91,2.41,1.0,1.0,0.0,343.37,410.0,115621.2,0.0,13271.7,1.0,282.0,289.52,302.19,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22220.94,0.0,1835.04,2275.33,0.0,2971.73,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.18,297.15,293.15,0.0,0.0,291.8,0.99,0.73,0.65,297.76,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.71,297.64,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.71,297.17,297.15,293.15,0.0,0.0,291.8,0.84,0.45,2.04,291.8,291.15,305.15,299.25,302.57,297.61,291.8,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,1.0,1.0,0.0,341.7,410.0,115760.48,0.0,13279.71,1.0,282.04,289.57,302.24,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22254.29,0.0,1835.04,2275.33,0.0,2955.38,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.18,297.15,293.15,0.0,0.0,291.83,0.99,0.73,0.66,297.77,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.71,297.66,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.71,297.17,297.15,293.15,0.0,0.0,291.83,0.85,0.45,2.05,291.83,291.15,305.16,299.26,302.58,297.62,291.83,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,1.0,1.0,0.0,339.89,410.0,115796.5,0.0,13288.4,1.0,282.06,289.6,302.26,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22278.53,0.0,1835.04,2275.33,0.0,2955.64,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.17,297.15,293.15,0.0,0.0,291.8,1.0,0.74,0.66,297.77,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.7,297.66,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.8,0.85,0.46,2.06,291.8,291.15,305.05,299.21,302.51,297.62,291.8,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,1.0,1.0,0.0,338.55,410.0,115698.7,0.0,13294.84,1.0,282.04,289.57,302.22,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22263.27,0.0,1835.04,2275.33,0.0,2979.26,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.14,297.15,293.15,0.0,0.0,291.71,1.0,0.74,0.66,297.75,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.7,297.65,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.52,297.61,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.71,0.85,0.46,2.06,291.71,291.15,304.83,299.1,302.36,297.61,291.71,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,1.0,1.0,0.0,338.54,410.0,115480.58,0.0,13294.87,1.0,281.97,289.49,302.11,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22208.82,0.0,1835.04,2275.33,0.0,3020.33,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.11,297.15,293.15,0.0,0.0,291.56,0.99,0.73,0.66,297.72,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.71,297.62,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.52,297.57,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,291.56,0.85,0.45,2.05,291.56,291.15,304.52,298.94,302.15,297.59,291.56,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,1.0,1.0,0.0,340.58,410.0,115138.7,0.0,13285.1,1.0,281.87,289.37,301.95,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22119.67,0.0,1835.04,2275.33,0.0,3075.65,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.07,297.15,293.15,0.0,0.0,291.37,0.98,0.72,0.64,297.67,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.72,297.57,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.72,297.1,297.15,293.15,0.0,0.0,291.37,0.84,0.44,2.01,291.37,291.15,304.13,298.74,301.88,297.54,291.36,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.66,1.91,2.41,1.0,1.0,0.0,345.11,410.0,114678.76,0.0,13263.25,1.0,281.73,289.19,301.75,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22000.4,0.0,1835.04,2275.33,0.0,3142.26,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.04,297.15,293.15,0.0,0.0,291.13,0.97,0.7,0.63,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.07,297.15,293.15,0.0,0.0,291.13,0.82,0.43,1.95,291.13,291.15,303.69,298.5,301.56,297.47,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.99,0.99,0.0,352.3,410.0,114101.02,0.0,13228.27,1.0,281.55,288.99,301.52,307.72,293.15,293.15,278.15,21229.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.4,0.0,1835.49,2275.33,0.0,3217.43,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.01,297.15,293.15,0.0,0.0,290.86,0.94,0.67,0.61,297.51,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.77,297.42,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.57,297.36,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.77,297.05,297.15,293.15,0.0,0.0,290.86,0.8,0.41,1.88,290.86,291.15,303.21,298.25,301.22,297.38,290.86,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.96,0.96,0.0,362.15,410.0,113363.91,0.0,13179.73,1.0,281.35,288.75,301.27,307.43,293.15,293.15,278.15,22234.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21683.63,0.0,1839.66,2275.33,0.0,3297.43,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,296.98,297.15,293.15,0.0,0.0,290.58,0.91,0.64,0.58,297.41,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.81,297.32,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.81,297.03,297.15,293.15,0.0,0.0,290.58,0.78,0.39,1.78,290.58,291.15,302.71,297.98,300.85,297.28,290.57,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.37,0.91,0.91,0.0,374.36,410.0,112487.13,0.0,13118.48,1.0,281.11,288.5,301.0,307.12,293.15,293.15,278.15,24259.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21488.13,0.0,1848.1,2275.33,0.0,3378.63,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,296.96,297.15,293.15,0.0,0.0,290.29,0.88,0.61,0.55,297.29,297.15,293.15,0.0,0.0,290.29,1.0,1.0,0.85,297.21,297.15,293.15,0.0,0.0,290.29,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,290.29,1.0,1.0,0.85,297.01,297.15,293.15,0.0,0.0,290.29,0.75,0.37,1.68,290.29,291.15,302.2,297.71,300.48,297.17,290.29,1.0,1.0,0.0,0.65,1.0,0.0,5.47,3.59,1.88,2.36,0.84,0.84,0.0,388.36,410.0,111432.15,0.0,13046.89,1.0,280.84,288.24,300.73,306.8,293.15,293.15,278.75,28252.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21267.68,0.0,1864.79,2275.33,0.0,3456.96,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,296.97,297.15,293.15,0.0,0.0,290.15,0.85,0.58,0.53,297.18,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.88,297.1,297.15,293.15,0.0,0.0,290.15,1.0,0.99,0.65,297.02,297.15,293.15,0.0,0.0,290.15,1.0,0.98,0.88,297.02,297.15,293.15,0.0,0.0,290.15,0.72,0.34,1.58,290.15,291.15,301.71,297.46,300.13,297.07,290.14,1.0,1.0,0.0,0.65,1.0,0.0,5.43,3.57,1.86,2.34,0.78,0.78,0.0,403.0,410.0,108311.44,0.0,12970.35,1.0,280.84,288.15,300.45,306.28,293.15,293.15,279.35,34376.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19665.28,0.0,1890.55,2275.33,0.0,3485.29,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,297.03,297.15,293.15,0.0,0.0,290.37,0.84,0.55,0.51,297.14,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.91,297.05,297.15,293.15,0.0,0.0,290.37,1.0,0.98,0.67,296.96,297.15,293.15,0.0,0.0,290.37,1.0,0.94,0.9,297.06,297.15,293.15,0.0,0.0,290.37,0.71,0.32,1.5,290.37,291.15,301.26,297.22,299.83,297.07,290.37,1.0,1.0,0.0,0.65,1.0,0.0,5.38,3.54,1.85,2.32,0.76,0.76,0.0,410.53,410.0,100185.73,0.0,12730.96,1.0,281.6,288.47,300.2,305.5,293.15,293.15,280.25,36914.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.48,4.31,0.31,5.29,4.13,1.16,0.0,0.0,0.0,17204.52,0.0,1846.33,2275.33,0.0,3402.11,0.99,1.0,0.0,3.0,1.0,0.0
16300800.0,297.1,297.15,293.15,0.0,0.0,290.56,0.83,0.55,0.5,297.14,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.92,297.05,297.15,293.15,0.0,0.0,290.56,1.0,0.96,0.67,297.01,297.15,293.15,0.0,0.0,290.56,0.99,0.92,0.87,297.11,297.15,293.15,0.0,0.0,290.56,0.7,0.32,1.46,290.56,291.15,300.85,297.02,299.57,297.1,290.56,1.0,0.99,0.0,0.65,1.0,0.0,5.31,3.49,1.82,2.29,0.74,0.74,0.0,410.32,410.0,93027.09,0.0,12302.17,1.0,282.18,288.76,300.0,304.93,293.15,293.15,280.85,37031.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.38,4.2,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15724.01,0.0,1726.76,2275.33,0.0,3289.34,0.97,1.0,0.0,3.0,1.0,0.0
16301100.0,297.15,297.15,293.15,0.0,0.0,290.81,0.83,0.54,0.49,297.15,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.92,297.1,297.15,293.15,0.0,0.0,290.81,0.99,0.95,0.66,297.07,297.15,293.15,0.0,0.0,290.81,0.98,0.9,0.86,297.15,297.15,293.15,0.0,0.0,290.81,0.69,0.32,1.45,290.81,291.15,300.44,296.83,299.31,297.14,290.81,1.0,0.98,0.0,0.65,1.0,0.0,5.28,3.47,1.81,2.27,0.74,0.74,0.0,410.03,410.0,86109.91,0.0,12136.14,1.0,282.95,289.1,299.8,304.3,293.15,293.15,281.75,36240.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.34,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14175.27,0.0,1665.32,2275.33,0.0,3163.4,0.95,1.0,0.0,3.0,1.0,0.0
16301400.0,297.17,297.15,293.15,0.0,0.0,290.96,0.83,0.55,0.5,297.18,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.92,297.13,297.15,293.15,0.0,0.0,290.96,0.99,0.95,0.66,297.11,297.15,293.15,0.0,0.0,290.96,0.98,0.89,0.85,297.18,297.15,293.15,0.0,0.0,290.96,0.7,0.32,1.47,290.96,291.15,299.98,296.59,299.02,297.17,290.96,1.0,0.98,0.0,0.65,1.0,0.0,5.29,3.48,1.81,2.28,0.75,0.75,0.0,409.86,410.0,81225.56,0.0,12207.17,1.0,283.53,289.34,299.58,303.86,293.15,293.15,282.35,35830.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.34,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13425.15,0.0,1666.03,2275.33,0.0,3081.11,0.96,1.0,0.0,3.0,1.0,0.0
16301700.0,297.18,297.15,293.15,0.0,0.0,291.11,0.83,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.15,297.15,293.15,0.0,0.0,291.11,1.0,0.95,0.66,297.13,297.15,293.15,0.0,0.0,291.11,0.98,0.89,0.84,297.19,297.15,293.15,0.0,0.0,291.11,0.71,0.33,1.51,291.11,291.15,299.48,296.34,298.7,297.18,291.11,1.0,0.99,0.0,0.65,1.0,0.0,5.32,3.5,1.83,2.29,0.76,0.76,0.0,409.79,410.0,76109.5,0.0,12396.9,1.0,284.22,289.58,299.32,303.32,293.15,293.15,283.15,35289.36,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.38,4.19,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12513.06,0.0,1704.8,2275.33,0.0,3000.6,0.96,1.0,0.0,3.0,1.0,0.0
16302000.0,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.91,297.13,297.15,293.15,0.0,0.0,291.07,1.0,0.94,0.66,297.13,297.15,293.15,0.0,0.0,291.07,0.98,0.89,0.84,297.18,297.15,293.15,0.0,0.0,291.07,0.71,0.33,1.53,291.07,291.15,298.96,296.06,298.35,297.17,291.07,1.0,0.99,0.0,0.65,1.0,0.0,5.35,3.52,1.84,2.31,0.75,0.75,0.0,409.9,410.0,73771.19,0.0,12560.48,1.0,284.24,289.57,299.07,303.0,293.15,293.15,283.15,34680.6,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.31,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12197.7,0.0,1608.75,2275.33,0.0,3029.58,0.94,1.0,0.0,3.0,1.0,0.0
16302300.0,297.14,297.15,293.15,0.0,0.0,291.06,0.84,0.56,0.5,297.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.91,297.11,297.15,293.15,0.0,0.0,291.06,0.99,0.94,0.66,297.11,297.15,293.15,0.0,0.0,291.06,0.98,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.06,0.71,0.34,1.55,291.06,291.15,298.44,295.79,298.0,297.15,291.06,1.0,0.99,0.0,0.65,1.0,0.0,5.36,3.52,1.84,2.31,0.74,0.74,0.0,410.03,410.0,70425.98,0.0,12587.21,1.0,284.24,289.58,298.78,302.55,293.15,293.15,283.15,32326.83,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.15,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11653.7,0.0,1402.42,2275.33,0.0,3010.62,0.9,1.0,0.0,3.0,1.0,0.0
