time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.83,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.91,297.09,297.15,293.15,0.0,0.0,291.04,0.99,0.93,0.65,297.1,297.15,293.15,0.0,0.0,291.04,0.97,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.04,0.71,0.34,1.55,291.04,291.15,297.94,295.52,297.66,297.14,291.04,1.0,0.99,0.0,0.65,1.0,0.0,5.34,3.51,1.83,2.3,0.74,0.74,0.0,410.11,410.0,66961.09,0.0,12507.4,1.0,284.23,289.59,298.51,302.09,293.15,293.15,283.15,29948.76,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.99,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11128.41,0.0,1208.87,2275.33,0.0,2954.33,0.86,1.0,0.0,3.0,1.0,0.0
16302900.0,297.11,297.15,293.15,0.0,0.0,291.05,0.83,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.05,1.0,0.99,0.92,297.08,297.15,293.15,0.0,0.0,291.05,0.99,0.92,0.64,297.09,297.15,293.15,0.0,0.0,291.05,0.97,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.05,0.71,0.34,1.55,291.05,291.15,297.46,295.27,297.35,297.13,291.05,1.0,0.99,0.0,0.65,1.0,0.0,5.32,3.49,1.82,2.29,0.73,0.73,0.0,410.16,410.0,63320.29,0.0,12362.94,1.0,284.23,289.61,298.25,301.65,293.15,293.15,283.15,27111.05,24840.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.81,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10609.98,0.0,1013.99,2275.33,0.0,2871.02,0.81,1.0,0.0,3.0,1.0,0.0
16303200.0,297.11,297.15,293.15,0.0,0.0,291.06,0.82,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.06,1.0,0.98,0.92,297.08,297.15,293.15,0.0,0.0,291.06,0.98,0.9,0.63,297.09,297.15,293.15,0.0,0.0,291.06,0.96,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.06,0.71,0.34,1.55,291.06,291.15,297.03,295.06,297.07,297.12,291.06,1.0,0.98,0.0,0.65,1.0,0.0,5.29,3.47,1.81,2.28,0.73,0.73,0.0,410.17,410.0,60034.97,0.0,12191.41,1.0,284.23,289.65,298.03,301.25,293.15,293.15,283.15,24520.44,22680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.65,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10168.75,0.0,855.21,2275.33,0.0,2765.46,0.76,1.0,0.0,3.0,1.0,0.0
16303500.0,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.53,0.48,297.06,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.91,297.08,297.15,293.15,0.0,0.0,291.1,0.98,0.89,0.62,297.09,297.15,293.15,0.0,0.0,291.1,0.96,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.1,0.71,0.33,1.54,291.1,291.15,296.67,294.89,296.83,297.12,291.1,1.0,0.98,1.0,0.65,0.0,1.0,5.24,3.45,1.8,2.26,0.73,0.73,0.0,410.28,410.0,56818.94,0.0,11953.3,1.0,284.24,289.7,297.86,300.91,293.15,293.15,283.15,21561.04,19440.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.49,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9764.98,0.0,705.43,2275.33,0.0,2639.11,0.72,1.0,0.0,3.0,1.0,0.0
16303800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.14,0.99,0.95,0.9,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.88,0.62,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.54,291.14,291.15,296.39,294.78,296.64,297.13,291.14,1.0,0.97,1.0,0.65,0.0,1.0,5.2,3.41,1.78,2.24,0.73,0.73,0.0,410.23,410.0,54422.52,0.0,11697.85,1.0,284.24,289.75,297.75,300.66,293.15,293.15,283.15,19265.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.36,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9483.44,0.0,603.07,2275.33,0.0,2500.8,0.68,1.0,0.0,3.0,1.0,0.0
16304100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.14,0.99,0.94,0.89,297.09,297.15,293.15,0.0,0.0,291.14,0.96,0.87,0.61,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.33,1.53,291.14,291.15,296.21,294.75,296.53,297.13,291.14,1.0,0.96,1.0,0.65,0.0,1.0,5.15,3.39,1.77,2.22,0.73,0.73,0.0,410.23,410.0,53468.43,0.0,11471.35,1.0,284.24,289.77,297.73,300.57,293.15,293.15,283.15,18467.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.31,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9381.27,0.0,566.43,2275.33,0.0,2403.12,0.67,1.0,0.0,3.0,1.0,0.0
16304400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.52,0.47,297.08,297.15,293.15,0.0,0.0,291.16,0.98,0.92,0.88,297.09,297.15,293.15,0.0,0.0,291.16,0.96,0.86,0.6,297.1,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.33,1.53,291.16,291.15,296.15,294.8,296.48,297.13,291.16,1.0,0.96,1.0,0.65,0.0,1.0,5.11,3.36,1.75,2.2,0.73,0.73,0.0,410.22,410.0,53373.86,0.0,11251.65,1.0,284.25,289.79,297.79,300.62,293.15,293.15,283.15,18105.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9387.74,0.0,554.83,2275.33,0.0,2335.99,0.66,1.0,0.0,3.0,1.0,0.0
16304700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.8,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.86,297.09,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.59,297.1,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.18,0.7,0.33,1.53,291.18,291.15,296.15,294.9,296.48,297.13,291.18,1.0,0.95,1.0,0.65,0.0,1.0,5.07,3.33,1.74,2.19,0.74,0.74,0.0,410.21,410.0,53769.8,0.0,11045.01,1.0,284.25,289.83,297.9,300.74,293.15,293.15,283.15,17907.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9459.04,0.0,556.71,2275.33,0.0,2312.34,0.66,1.0,0.0,3.0,1.0,0.0
16305000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.46,297.08,297.15,293.15,0.0,0.0,291.19,0.97,0.9,0.85,297.09,297.15,293.15,0.0,0.0,291.19,0.95,0.84,0.59,297.1,297.15,293.15,0.0,0.0,291.19,0.93,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.7,0.33,1.52,291.19,291.15,296.15,294.99,296.48,297.12,291.19,1.0,0.95,1.0,0.65,0.0,1.0,5.03,3.31,1.72,2.17,0.74,0.74,0.0,410.23,410.0,54220.09,0.0,10829.49,1.0,284.26,289.85,297.99,300.86,293.15,293.15,283.15,17848.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9532.04,0.0,563.54,2275.33,0.0,2314.59,0.67,1.0,0.0,3.0,1.0,0.0
16305300.0,297.12,297.15,293.15,0.0,0.0,291.2,0.8,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.2,0.96,0.89,0.84,297.09,297.15,293.15,0.0,0.0,291.2,0.94,0.83,0.58,297.1,297.15,293.15,0.0,0.0,291.2,0.92,0.79,0.75,297.14,297.15,293.15,0.0,0.0,291.2,0.69,0.33,1.51,291.2,291.15,296.15,295.08,296.48,297.12,291.2,1.0,0.94,1.0,0.65,0.0,1.0,4.98,3.28,1.71,2.15,0.74,0.74,0.0,410.26,410.0,54625.66,0.0,10594.18,1.0,284.26,289.86,298.08,300.97,293.15,293.15,283.15,17847.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9597.86,0.0,571.32,2275.33,0.0,2319.11,0.67,1.0,0.0,3.0,1.0,0.0
16305600.0,297.12,297.15,293.15,0.0,0.0,291.19,0.79,0.5,0.45,297.08,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.83,297.09,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.57,297.1,297.15,293.15,0.0,0.0,291.19,0.92,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.19,0.69,0.32,1.5,291.19,291.15,296.15,295.15,296.48,297.12,291.19,1.0,0.94,1.0,0.65,0.0,1.0,4.93,3.24,1.69,2.13,0.74,0.74,0.0,410.28,410.0,54942.68,0.0,10337.99,1.0,284.27,289.86,298.15,301.06,293.15,293.15,283.15,17872.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9652.7,0.0,578.23,2275.33,0.0,2321.63,0.67,1.0,0.0,3.0,1.0,0.0
16305900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.79,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.82,297.09,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.18,0.69,0.32,1.48,291.18,291.15,296.15,295.21,296.48,297.12,291.18,1.0,0.93,1.0,0.65,0.0,1.0,4.88,3.2,1.67,2.1,0.74,0.74,0.0,410.31,410.0,55149.84,0.0,10063.39,1.0,284.27,289.87,298.21,301.14,293.15,293.15,283.15,17913.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9694.27,0.0,583.33,2275.33,0.0,2320.74,0.67,1.0,0.0,3.0,1.0,0.0
16306200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.78,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.56,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.17,0.68,0.32,1.47,291.17,291.15,296.15,295.27,296.48,297.11,291.17,1.0,0.92,1.0,0.65,0.0,1.0,4.81,3.16,1.65,2.08,0.74,0.74,0.0,410.33,410.0,55236.08,0.0,9774.26,1.0,284.27,289.87,298.27,301.2,293.15,293.15,283.15,17962.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9721.22,0.0,586.05,2275.33,0.0,2315.77,0.67,1.0,0.0,3.0,1.0,0.0
16306500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.55,297.09,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.72,297.12,297.15,293.15,0.0,0.0,291.16,0.68,0.31,1.45,291.16,291.15,296.15,295.32,296.48,297.11,291.16,1.0,0.91,1.0,0.65,0.0,1.0,4.75,3.12,1.63,2.05,0.74,0.74,0.0,410.34,410.0,55196.09,0.0,9474.64,1.0,284.27,289.87,298.31,301.25,293.15,293.15,283.15,18017.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9732.83,0.0,586.03,2275.33,0.0,2306.4,0.67,1.0,0.0,3.0,1.0,0.0
16306800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.14,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.14,0.9,0.77,0.55,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.74,0.71,297.12,297.15,293.15,0.0,0.0,291.14,0.67,0.31,1.42,291.14,291.15,296.15,295.36,296.48,297.11,291.14,1.0,0.9,1.0,0.65,0.0,1.0,4.68,3.08,1.6,2.02,0.74,0.74,0.0,410.35,410.0,55028.52,0.0,9168.43,1.0,284.27,289.86,298.35,301.28,293.15,293.15,283.15,18075.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9728.85,0.0,583.09,2275.33,0.0,2292.55,0.67,1.0,0.0,3.0,1.0,0.0
16307100.0,297.11,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.42,297.08,297.15,293.15,0.0,0.0,291.12,0.92,0.81,0.78,297.08,297.15,293.15,0.0,0.0,291.12,0.9,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,296.15,295.39,296.48,297.11,291.12,1.0,0.9,1.0,0.65,0.0,1.0,4.61,3.03,1.58,1.99,0.74,0.74,0.0,410.36,410.0,54734.06,0.0,8859.52,1.0,284.27,289.86,298.38,301.29,293.15,293.15,283.15,18134.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9709.32,0.0,577.11,2275.33,0.0,2274.11,0.67,1.0,0.0,3.0,1.0,0.0
16307400.0,297.11,297.15,293.15,0.0,0.0,291.11,0.76,0.45,0.42,297.08,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.76,297.08,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.69,297.12,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,296.15,295.41,296.48,297.11,291.11,1.0,0.89,1.0,0.65,0.0,1.0,4.56,3.0,1.56,1.97,0.74,0.74,0.0,410.22,410.0,54416.48,0.0,8627.31,1.0,284.26,289.86,298.4,301.3,293.15,293.15,283.15,18154.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9683.85,0.0,569.27,2275.33,0.0,2253.91,0.67,1.0,0.0,3.0,1.0,0.0
16307700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.08,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.52,297.09,297.15,293.15,0.0,0.0,291.11,0.87,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.42,296.47,297.1,291.11,1.0,0.88,1.0,0.65,0.0,1.0,4.52,2.97,1.55,1.95,0.73,0.73,0.0,410.22,410.0,54091.77,0.0,8445.25,1.0,284.26,289.86,298.42,301.3,293.15,293.15,283.15,18166.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9655.57,0.0,561.27,2275.33,0.0,2236.05,0.66,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.4,297.08,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.08,297.15,293.15,0.0,0.0,291.1,0.88,0.73,0.51,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.7,0.67,297.1,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.47,297.09,291.1,1.0,0.88,1.0,0.65,0.0,1.0,4.47,2.94,1.53,1.94,0.73,0.73,0.0,410.01,409.78,53697.16,0.0,8264.41,1.0,284.26,289.86,298.42,301.28,293.15,293.15,283.15,18192.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9617.71,0.0,552.12,2275.33,0.0,2217.5,0.66,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.4,297.08,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.09,0.87,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.66,297.09,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.47,297.09,291.09,1.0,0.87,1.0,0.65,0.0,1.0,4.43,2.92,1.52,1.92,0.73,0.73,0.0,408.75,408.5,53246.05,0.0,8076.24,1.0,284.26,289.86,298.42,301.26,293.15,293.15,283.15,18219.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9572.67,0.0,541.73,2275.33,0.0,2195.48,0.66,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.08,0.89,0.75,0.72,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.65,297.07,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.47,297.08,291.08,1.0,0.87,1.0,0.65,0.0,1.0,4.39,2.89,1.5,1.9,0.72,0.72,0.0,406.55,406.29,52766.36,0.0,7882.42,1.0,284.26,289.86,298.42,301.24,293.15,293.15,283.15,18238.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9524.89,0.0,530.47,2275.33,0.0,2170.22,0.65,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.47,297.08,291.08,1.0,0.86,1.0,0.65,0.0,1.0,4.34,2.86,1.48,1.88,0.72,0.72,0.0,403.47,403.2,52265.68,0.0,7684.0,1.0,284.26,289.86,298.42,301.21,293.15,293.15,283.15,18252.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9475.23,0.0,518.63,2275.33,0.0,2143.27,0.65,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.63,297.05,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,295.42,296.46,297.07,291.07,1.0,0.85,1.0,0.65,0.0,1.0,4.3,2.83,1.47,1.86,0.71,0.71,0.0,399.6,399.31,51749.82,0.0,7481.69,1.0,284.26,289.87,298.42,301.19,293.15,293.15,283.15,18263.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9424.28,0.0,506.43,2275.33,0.0,2115.18,0.64,1.0,0.0,3.0,1.0,0.0
16309500.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.48,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.64,0.62,297.04,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,295.42,296.46,297.07,291.07,1.0,0.84,1.0,0.65,0.0,1.0,4.25,2.8,1.45,1.84,0.71,0.71,0.0,395.03,394.72,51222.29,0.0,7276.05,1.0,284.26,289.87,298.42,301.16,293.15,293.15,283.15,18271.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9372.42,0.0,494.05,2275.33,0.0,2086.21,0.63,1.0,0.0,3.0,1.0,0.0
16309800.0,297.11,297.15,293.15,0.0,0.0,291.06,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.63,0.61,297.02,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,296.15,295.42,296.46,297.07,291.06,1.0,0.84,1.0,0.65,0.0,1.0,4.21,2.77,1.44,1.82,0.7,0.7,0.0,389.79,389.47,50685.24,0.0,7067.56,1.0,284.25,289.87,298.42,301.13,293.15,293.15,283.15,18278.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9319.89,0.0,481.56,2275.33,0.0,2056.46,0.63,1.0,0.0,3.0,1.0,0.0
16310100.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.62,0.6,297.01,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,296.15,295.42,296.46,297.07,291.06,1.0,0.83,1.0,0.65,0.0,1.0,4.16,2.74,1.42,1.8,0.7,0.7,0.0,383.96,383.63,50140.52,0.0,6857.08,1.0,284.25,289.88,298.42,301.11,293.15,293.15,283.15,18283.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9266.91,0.0,469.07,2275.33,0.0,2026.06,0.62,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.59,297.0,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.46,297.07,291.06,1.0,0.82,1.0,0.65,0.0,1.0,4.12,2.71,1.4,1.79,0.7,0.7,0.0,377.53,377.2,49588.67,0.0,6644.82,1.0,284.25,289.88,298.42,301.08,293.15,293.15,283.15,18287.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9213.56,0.0,456.61,2275.33,0.0,1995.04,0.62,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.64,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.6,0.58,296.99,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.46,297.07,291.06,1.0,0.81,1.0,0.65,0.0,1.0,4.07,2.68,1.39,1.77,0.69,0.69,0.0,370.63,370.28,49031.02,0.0,6431.88,1.0,284.25,289.89,298.42,301.05,293.15,293.15,283.15,18290.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9160.0,0.0,444.24,2275.33,0.0,1963.51,0.61,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.47,297.08,291.06,1.0,0.8,1.0,0.65,0.0,1.0,4.02,2.65,1.37,1.75,0.69,0.69,0.0,363.21,362.85,48467.41,0.0,6218.13,1.0,284.25,289.9,298.42,301.02,293.15,293.15,283.15,18293.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9106.22,0.0,431.98,2275.33,0.0,1931.42,0.6,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.6,0.43,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.47,297.08,291.06,1.0,0.79,1.0,0.65,0.0,1.0,3.98,2.62,1.35,1.73,0.68,0.68,0.0,355.39,355.01,47898.95,0.0,6004.78,1.0,284.25,289.9,298.42,300.99,293.15,293.15,283.15,18295.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9052.36,0.0,419.87,2275.33,0.0,1898.89,0.6,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.05,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,296.15,295.42,296.47,297.08,291.05,1.0,0.78,1.0,0.65,0.0,1.0,3.93,2.59,1.34,1.71,0.68,0.68,0.0,347.12,346.75,47326.86,0.0,5792.2,1.0,284.25,289.91,298.42,300.97,293.15,293.15,283.15,18297.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8998.53,0.0,407.93,2275.33,0.0,1865.9,0.59,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.01,292.3,303.15,296.15,295.42,296.24,296.63,289.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,242.74,214.96,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,291.92,303.15,296.15,295.42,296.21,296.4,290.0,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,146.37,106.33,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,291.57,303.15,296.15,295.42,296.19,296.3,290.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,84.97,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,291.49,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.49,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.49,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.49,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,291.34,303.15,296.15,295.42,296.18,296.25,290.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,62.67,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.55,303.15,285.15,0.0,0.0,291.36,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.36,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.36,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.36,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.35,0.41,0.3,0.0,291.19,303.15,296.15,295.42,296.17,296.22,290.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.11,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.59,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.24,0.39,0.3,0.0,291.08,303.15,296.15,295.42,296.17,296.2,290.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.36,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,290.98,303.15,296.15,295.42,296.16,296.18,290.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,60.79,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.64,303.15,285.15,0.0,0.0,291.05,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.05,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.05,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.05,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.05,0.37,0.3,0.0,290.91,303.15,296.15,295.42,296.16,296.17,291.07,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.79,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,291.01,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.01,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.01,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.01,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.01,0.39,0.3,0.0,290.89,303.15,296.15,295.42,296.16,296.17,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.98,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,290.9,303.15,296.15,295.42,296.15,296.16,291.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,42.94,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,291.0,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.0,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.0,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.0,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.0,0.43,0.3,0.0,290.92,303.15,296.15,295.42,296.15,296.16,291.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,37.23,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.67,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,290.94,303.15,296.15,295.42,296.15,296.16,291.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,34.63,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,290.98,303.15,296.15,295.42,296.15,296.16,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,33.74,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.68,303.15,285.15,0.0,0.0,291.05,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.05,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.05,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.05,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.05,0.42,0.3,0.0,291.02,303.15,296.15,295.42,296.15,296.15,291.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.95,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,291.08,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.08,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.08,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.08,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.08,0.41,0.3,0.0,291.08,303.15,296.15,295.42,296.15,296.15,291.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.47,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.69,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.13,0.4,0.3,0.0,291.14,303.15,296.15,295.42,296.15,296.15,291.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.38,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,291.23,303.15,296.15,295.42,296.15,296.15,291.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.36,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.69,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,291.32,303.15,296.15,295.42,296.15,296.15,291.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.23,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.69,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,291.44,303.15,296.15,295.42,296.15,296.15,292.04,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.79,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.69,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,291.56,303.15,296.15,295.42,296.15,296.15,292.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.3,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.69,303.15,285.15,0.0,0.0,291.57,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.57,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.57,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.57,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.57,0.36,0.3,0.0,291.66,303.15,296.15,295.42,296.15,296.15,292.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.55,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.69,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,291.75,303.15,296.15,295.42,296.15,296.15,292.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.68,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.69,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,291.82,303.15,296.15,295.42,296.15,296.15,292.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.51,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.69,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,291.89,303.15,296.15,295.42,296.15,296.15,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.61,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.69,303.15,285.15,0.0,0.0,291.86,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.86,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.86,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.86,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.86,0.39,0.3,0.0,291.96,303.15,296.15,295.41,296.15,296.15,292.46,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.72,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.69,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,292.03,303.15,296.15,295.37,296.15,296.15,292.52,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.2,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.69,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,292.09,303.15,296.15,295.31,296.15,296.15,292.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.87,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.69,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,292.16,303.15,296.15,295.23,296.15,296.15,292.65,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.59,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.69,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.12,0.39,0.3,0.0,292.22,303.15,296.15,295.15,296.15,296.15,292.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.29,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.69,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,292.29,303.15,296.15,295.06,296.15,296.15,292.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.97,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.69,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,292.35,303.15,296.15,294.98,296.15,296.15,292.81,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.72,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.69,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,292.42,303.15,296.15,294.9,296.15,296.15,292.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.65,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.69,303.15,285.15,0.0,0.0,292.39,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.39,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.39,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.39,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.39,0.38,0.3,0.0,292.48,303.15,296.15,294.84,296.15,296.15,292.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.91,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,292.55,303.15,296.15,294.8,296.15,296.15,292.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.71,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,292.62,303.15,296.15,294.79,296.15,296.15,293.01,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.23,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,292.69,303.15,296.15,294.8,296.15,296.15,293.05,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,26.78,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.01,292.77,303.15,296.15,294.84,296.15,296.15,293.1,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.44,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.69,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.01,292.87,303.15,296.15,294.88,296.15,296.15,293.15,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,42.68,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.68,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.01,292.97,303.15,296.15,294.93,296.15,296.15,293.21,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,44.48,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.68,303.15,285.15,0.0,0.0,292.95,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.95,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.95,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.95,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.95,0.39,0.3,0.0,293.01,303.15,296.15,294.98,296.15,296.15,293.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.79,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,293.04,303.15,296.15,295.03,296.15,296.15,293.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.34,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.67,303.15,285.15,0.0,0.0,293.02,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.02,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.02,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.02,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.02,0.4,0.3,0.0,293.08,303.15,296.15,295.08,296.15,296.15,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.2,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.67,303.15,285.15,0.0,0.0,293.04,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.04,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.04,0.49,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.04,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.04,0.49,0.3,0.0,293.1,303.15,296.15,295.14,296.15,296.15,293.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.25,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.67,303.15,285.15,0.0,0.0,293.05,0.65,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.05,0.65,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.05,0.65,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.05,0.65,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.05,0.65,0.3,0.0,293.1,303.15,296.15,295.19,296.15,296.15,293.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.65,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.68,303.15,285.15,0.0,0.0,293.06,0.83,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,0.83,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,0.83,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.06,0.83,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.06,0.83,0.3,0.0,293.11,303.15,296.15,295.25,296.15,296.15,293.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.46,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.12,303.15,296.15,295.31,296.15,296.15,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.74,3.0,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.12,303.15,296.15,295.37,296.15,296.15,293.5,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.56,2.24,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,298.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.12,303.15,296.15,295.42,296.15,296.15,293.52,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.38,1.88,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
