time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350900.0,298.59,303.15,285.15,0.0,0.0,294.03,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.03,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.03,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.03,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.03,0.4,0.3,0.0,294.08,303.15,294.99,294.99,295.09,295.0,294.32,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.31,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.59,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,294.12,303.15,295.15,295.15,295.09,295.03,294.32,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.5,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.59,303.15,285.15,0.0,0.0,294.1,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.1,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.1,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.1,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.1,0.38,0.3,0.0,294.15,303.15,295.32,295.3,295.13,295.1,294.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.8,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,294.18,303.15,295.48,295.42,295.21,295.2,294.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.91,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.59,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.16,0.37,0.3,0.0,294.21,303.15,295.65,295.5,295.31,295.33,294.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.77,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.59,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,294.24,303.15,295.82,295.57,295.44,295.48,294.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.34,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.6,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,294.26,303.15,295.98,295.61,295.59,295.64,294.36,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.59,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,294.28,303.15,296.15,295.64,295.74,295.81,294.38,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.52,0.0,0.0,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.34,297.15,293.15,0.0,0.0,296.65,1.0,0.6,0.25,298.48,297.15,293.15,0.0,0.0,296.65,1.0,0.62,0.27,298.46,297.15,293.15,0.0,0.0,296.65,1.0,0.62,0.2,298.43,297.15,293.15,0.0,0.0,296.65,1.0,0.61,0.27,298.28,297.15,293.15,0.0,0.0,296.65,1.0,0.58,1.26,296.66,291.15,296.32,295.66,297.01,298.44,296.67,1.0,0.47,1.0,0.65,0.0,1.0,2.69,1.81,0.88,1.2,0.0,0.0,0.0,66.59,68.05,799.96,0.0,1416.7,0.0,284.25,289.91,298.57,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.96,297.15,293.15,0.0,0.0,292.04,1.0,0.76,0.28,298.19,297.15,293.15,0.0,0.0,292.04,1.0,0.82,0.3,298.14,297.15,293.15,0.0,0.0,292.04,1.0,0.81,0.22,298.15,297.15,293.15,0.0,0.0,292.04,1.0,0.8,0.3,297.95,297.15,293.15,0.0,0.0,292.04,1.0,0.74,1.41,292.04,291.15,296.48,295.67,297.03,298.14,292.04,1.0,0.53,1.0,0.65,0.0,1.0,3.02,2.01,1.0,1.33,0.58,0.58,0.0,83.52,85.87,33802.23,0.0,1994.1,0.0,284.33,290.94,300.42,302.53,293.15,293.15,283.15,12530.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.67,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8253.92,0.0,130.48,2275.35,0.0,678.0,0.4,1.0,0.0,3.0,1.0,0.0
16353900.0,297.44,297.15,293.15,0.0,0.0,291.82,1.0,0.81,0.31,297.77,297.15,293.15,0.0,0.0,291.82,1.0,0.93,0.33,297.69,297.15,293.15,0.0,0.0,291.82,1.0,0.91,0.24,297.73,297.15,293.15,0.0,0.0,291.82,1.0,0.9,0.33,297.48,297.15,293.15,0.0,0.0,291.82,1.0,0.8,1.56,291.82,291.15,296.65,295.69,297.0,297.71,291.82,1.0,0.59,1.0,0.65,0.0,1.0,3.33,2.21,1.12,1.46,0.6,0.6,0.0,101.56,103.69,38570.15,0.0,2675.15,0.0,284.29,290.67,298.71,300.85,293.15,293.15,283.15,15779.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.45,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8259.58,0.0,199.89,2275.33,0.0,1331.44,0.46,1.0,0.0,3.0,1.0,0.0
16354200.0,297.22,297.15,293.15,0.0,0.0,291.77,1.0,0.83,0.34,297.57,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.36,297.48,297.15,293.15,0.0,0.0,291.77,1.0,0.97,0.26,297.52,297.15,293.15,0.0,0.0,291.77,1.0,0.97,0.36,297.24,297.15,293.15,0.0,0.0,291.77,1.0,0.82,1.69,291.77,291.15,296.82,295.7,297.04,297.49,291.77,1.0,0.64,1.0,0.65,0.0,1.0,3.61,2.39,1.22,1.57,0.62,0.62,0.0,119.55,121.51,41998.24,0.0,3417.9,0.0,284.3,290.56,298.74,301.0,293.15,293.15,283.15,16364.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.6,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8554.01,0.0,247.43,2275.33,0.0,1394.2,0.5,1.0,0.0,3.0,1.0,0.0
16354500.0,297.09,297.15,293.15,0.0,0.0,291.74,1.0,0.82,0.36,297.45,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.38,297.36,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.28,297.4,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.38,297.11,297.15,293.15,0.0,0.0,291.74,1.0,0.81,1.81,291.74,291.15,296.98,295.73,297.11,297.35,291.74,1.0,0.68,1.0,0.65,0.0,1.0,3.87,2.55,1.32,1.68,0.65,0.65,0.0,137.51,139.33,45160.76,0.0,4218.06,0.0,284.31,290.49,298.78,301.19,293.15,293.15,283.15,16456.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8844.25,0.0,294.55,2275.33,0.0,1571.44,0.53,1.0,0.0,3.0,1.0,0.0
16354800.0,296.99,297.15,293.15,0.0,0.0,291.72,1.0,0.79,0.39,297.36,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.27,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.3,297.31,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.01,297.15,293.15,0.0,0.0,291.72,1.0,0.79,1.93,291.72,291.15,297.15,295.77,297.18,297.25,291.72,1.0,0.72,1.0,0.65,0.0,1.0,4.11,2.71,1.4,1.78,0.68,0.68,0.0,155.43,157.15,48269.84,0.0,5071.56,0.0,284.32,290.43,298.81,301.38,293.15,293.15,283.15,16454.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9142.82,0.0,346.64,2275.33,0.0,1736.56,0.56,1.0,0.0,3.0,1.0,0.0
16355100.0,296.91,297.15,293.15,0.0,0.0,291.71,1.0,0.75,0.41,297.28,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.43,297.19,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.32,297.24,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.43,296.93,297.15,293.15,0.0,0.0,291.71,1.0,0.75,2.03,291.71,291.15,297.32,295.82,297.27,297.17,291.71,1.0,0.76,0.89,0.65,0.11,0.89,4.34,2.86,1.48,1.88,0.7,0.7,0.0,173.35,174.97,51349.2,0.0,5976.26,1.0,284.33,290.37,298.86,301.58,293.15,293.15,283.15,16445.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9455.36,0.0,405.23,2275.33,0.0,1894.85,0.59,1.0,0.0,3.0,1.0,0.0
16355400.0,296.83,297.15,293.15,0.0,0.0,291.69,1.0,0.7,0.43,297.21,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.45,297.12,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,297.17,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.45,296.86,297.15,293.15,0.0,0.0,291.69,1.0,0.7,2.14,291.69,291.15,297.48,295.87,297.35,297.09,291.69,1.0,0.8,0.86,0.65,0.14,0.86,4.56,3.0,1.56,1.97,0.73,0.73,0.0,191.25,192.79,54350.32,0.0,6929.3,1.0,284.33,290.32,298.9,301.78,293.15,293.15,283.15,16453.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.17,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9772.32,0.0,470.24,2275.33,0.0,2046.75,0.63,1.0,0.0,3.0,1.0,0.0
16355700.0,296.76,297.15,293.15,0.0,0.0,291.68,1.0,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.47,297.05,297.15,293.15,0.0,0.0,291.68,1.0,0.98,0.35,297.11,297.15,293.15,0.0,0.0,291.68,1.0,0.99,0.47,296.79,297.15,293.15,0.0,0.0,291.68,1.0,0.64,2.23,291.68,291.15,297.65,295.92,297.43,297.02,291.68,1.0,0.84,0.83,0.65,0.17,0.83,4.77,3.14,1.63,2.06,0.75,0.75,0.0,209.14,210.61,57265.6,0.0,7927.94,1.0,284.33,290.27,298.95,301.97,293.15,293.15,283.15,16475.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.31,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10091.97,0.0,541.28,2275.33,0.0,2187.82,0.66,1.0,0.0,3.0,1.0,0.0
16356000.0,296.69,297.15,293.15,0.0,0.0,291.67,1.0,0.55,0.47,297.1,297.15,293.15,0.0,0.0,291.67,1.0,0.99,0.49,296.99,297.15,293.15,0.0,0.0,291.67,1.0,0.95,0.36,297.05,297.15,293.15,0.0,0.0,291.67,1.0,0.98,0.49,296.73,297.15,293.15,0.0,0.0,291.67,1.0,0.57,2.33,291.67,291.15,297.82,295.96,297.52,296.96,291.67,1.0,0.87,0.79,0.65,0.21,0.79,4.97,3.27,1.7,2.15,0.78,0.78,0.0,227.02,228.43,60093.49,0.0,8971.23,1.0,284.34,290.23,298.99,302.15,293.15,293.15,283.15,16505.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.44,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10413.2,0.0,617.93,2275.33,0.0,2318.16,0.69,1.0,0.0,3.0,1.0,0.0
16356300.0,296.68,297.15,293.15,0.0,0.0,291.59,0.94,0.46,0.43,297.01,297.15,293.15,0.0,0.0,291.59,1.0,0.97,0.55,296.9,297.15,293.15,0.0,0.0,291.59,1.0,0.91,0.41,296.97,297.15,293.15,0.0,0.0,291.59,1.0,0.95,0.55,296.68,297.15,293.15,0.0,0.0,291.59,0.95,0.49,2.23,291.59,291.15,297.98,296.0,297.61,296.89,291.59,1.0,0.89,0.76,0.65,0.24,0.76,5.01,3.29,1.72,2.17,0.8,0.8,0.0,247.02,246.25,62124.3,0.0,9323.6,1.0,284.33,290.15,299.03,302.31,293.15,293.15,283.15,16816.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.56,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10670.04,0.0,695.21,2275.33,0.0,2430.56,0.72,1.0,0.0,3.0,1.0,0.0
16356600.0,296.77,297.15,293.15,0.0,0.0,291.43,0.84,0.39,0.36,296.87,297.15,293.15,0.0,0.0,291.43,1.0,0.92,0.64,296.76,297.15,293.15,0.0,0.0,291.43,1.0,0.85,0.48,296.83,297.15,293.15,0.0,0.0,291.43,1.0,0.9,0.64,296.72,297.15,293.15,0.0,0.0,291.43,0.85,0.41,1.89,291.43,291.15,298.15,296.05,297.68,296.79,291.43,1.0,0.87,0.73,0.65,0.27,0.73,4.83,3.17,1.65,2.09,0.8,0.8,0.0,264.77,264.07,62352.66,0.0,8634.81,1.0,284.31,290.03,299.05,302.35,293.15,293.15,283.15,17458.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10724.77,0.0,740.21,2275.33,0.0,2458.25,0.73,1.0,0.0,3.0,1.0,0.0
16356900.0,296.87,297.15,293.15,0.0,0.0,291.32,0.77,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.32,1.0,0.85,0.72,296.6,297.15,293.15,0.0,0.0,291.32,1.0,0.75,0.53,296.69,297.15,293.15,0.0,0.0,291.32,1.0,0.82,0.72,296.79,297.15,293.15,0.0,0.0,291.32,0.78,0.35,1.61,291.32,291.15,298.32,296.09,297.8,296.79,291.32,1.0,0.85,0.71,0.65,0.29,0.71,4.67,3.07,1.6,2.02,0.8,0.8,0.0,282.36,281.89,62207.23,0.0,8107.35,1.0,284.3,289.95,299.09,302.38,293.15,293.15,283.15,17766.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10734.89,0.0,760.4,2275.33,0.0,2444.3,0.74,1.0,0.0,3.0,1.0,0.0
16357200.0,296.94,297.15,293.15,0.0,0.0,291.1,0.72,0.31,0.28,296.61,297.15,293.15,0.0,0.0,291.1,0.97,0.76,0.73,296.61,297.15,293.15,0.0,0.0,291.1,0.92,0.66,0.47,296.6,297.15,293.15,0.0,0.0,291.1,0.95,0.72,0.69,296.85,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,298.48,296.14,297.93,296.85,291.1,1.0,0.81,0.7,0.65,0.3,0.7,4.28,2.82,1.46,1.86,0.78,0.78,0.0,299.77,297.38,60274.73,0.0,6665.05,1.0,284.28,289.81,299.12,302.35,293.15,293.15,283.15,18594.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10565.36,0.0,752.4,2275.33,0.0,2394.54,0.74,1.0,0.0,3.0,1.0,0.0
16357500.0,296.98,297.15,293.15,0.0,0.0,290.98,0.7,0.3,0.28,296.66,297.15,293.15,0.0,0.0,290.98,0.91,0.67,0.65,296.7,297.15,293.15,0.0,0.0,290.98,0.86,0.57,0.41,296.66,297.15,293.15,0.0,0.0,290.98,0.89,0.63,0.61,296.87,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,298.65,296.18,298.05,296.88,290.97,1.0,0.77,0.69,0.65,0.31,0.69,4.0,2.64,1.36,1.74,0.76,0.76,0.0,303.28,302.03,57931.48,0.0,5718.86,1.0,284.27,289.75,299.15,302.25,293.15,293.15,283.15,18934.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10323.76,0.0,701.46,2275.33,0.0,2264.13,0.72,1.0,0.0,3.0,1.0,0.0
16357800.0,296.99,297.15,293.15,0.0,0.0,290.91,0.69,0.3,0.28,296.74,297.15,293.15,0.0,0.0,290.91,0.87,0.6,0.58,296.79,297.15,293.15,0.0,0.0,290.91,0.83,0.51,0.36,296.75,297.15,293.15,0.0,0.0,290.91,0.85,0.56,0.54,296.88,297.15,293.15,0.0,0.0,290.91,0.69,0.3,1.38,290.91,291.15,298.82,296.23,298.17,296.9,290.91,1.0,0.74,0.69,0.65,0.31,0.69,3.78,2.5,1.28,1.65,0.75,0.75,0.0,299.44,298.32,55748.47,0.0,5017.66,1.0,284.26,289.73,299.2,302.19,293.15,293.15,283.15,19021.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.03,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10106.95,0.0,645.55,2275.33,0.0,2142.45,0.7,1.0,0.0,3.0,1.0,0.0
16358100.0,297.01,297.15,293.15,0.0,0.0,290.88,0.7,0.3,0.28,296.83,297.15,293.15,0.0,0.0,290.88,0.84,0.54,0.52,296.87,297.15,293.15,0.0,0.0,290.88,0.8,0.46,0.33,296.84,297.15,293.15,0.0,0.0,290.88,0.83,0.51,0.49,296.89,297.15,293.15,0.0,0.0,290.88,0.7,0.3,1.38,290.88,291.15,298.98,296.28,298.28,296.91,290.88,1.0,0.72,0.68,0.65,0.32,0.68,3.61,2.39,1.22,1.57,0.73,0.73,0.0,290.07,289.08,53762.89,0.0,4466.79,1.0,284.25,289.73,299.25,302.14,293.15,293.15,283.15,19008.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9911.35,0.0,591.53,2275.33,0.0,2026.35,0.68,1.0,0.0,3.0,1.0,0.0
16358400.0,297.02,297.15,293.15,0.0,0.0,290.89,0.7,0.3,0.28,296.92,297.15,293.15,0.0,0.0,290.89,0.83,0.5,0.48,296.96,297.15,293.15,0.0,0.0,290.89,0.78,0.43,0.3,296.93,297.15,293.15,0.0,0.0,290.89,0.81,0.47,0.45,296.9,297.15,293.15,0.0,0.0,290.89,0.7,0.3,1.38,290.89,291.15,299.15,296.33,298.4,296.94,290.89,1.0,0.7,0.68,0.65,0.32,0.68,3.48,2.3,1.17,1.52,0.72,0.72,0.0,277.23,276.41,52105.72,0.0,4049.64,1.0,284.25,289.75,299.3,302.11,293.15,293.15,283.15,18895.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9751.19,0.0,544.11,2275.33,0.0,1920.96,0.66,1.0,0.0,3.0,1.0,0.0
16358700.0,297.05,297.15,293.15,0.0,0.0,290.91,0.71,0.3,0.28,296.99,297.15,293.15,0.0,0.0,290.91,0.82,0.47,0.46,297.02,297.15,293.15,0.0,0.0,290.91,0.77,0.4,0.29,297.0,297.15,293.15,0.0,0.0,290.91,0.8,0.44,0.43,296.9,297.15,293.15,0.0,0.0,290.91,0.71,0.3,1.38,290.91,291.15,299.3,296.37,298.53,297.0,290.91,1.0,0.68,0.67,0.65,0.33,0.67,3.39,2.25,1.14,1.48,0.71,0.71,0.0,262.52,261.84,50869.82,0.0,3742.61,1.0,284.25,289.79,299.36,302.09,293.15,293.15,283.15,18719.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9634.36,0.0,506.58,2275.33,0.0,1838.99,0.64,1.0,0.0,3.0,1.0,0.0
16359000.0,297.08,297.15,293.15,0.0,0.0,290.95,0.71,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.95,0.82,0.46,0.44,297.07,297.15,293.15,0.0,0.0,290.95,0.77,0.39,0.28,297.06,297.15,293.15,0.0,0.0,290.95,0.8,0.42,0.41,296.92,297.15,293.15,0.0,0.0,290.95,0.71,0.3,1.38,290.95,291.15,299.42,296.41,298.63,297.07,290.95,1.0,0.66,0.67,0.65,0.33,0.67,3.33,2.21,1.12,1.46,0.7,0.7,0.0,247.29,246.74,49999.26,0.0,3518.93,1.0,284.25,289.82,299.4,302.09,293.15,293.15,283.15,18549.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9552.04,0.0,478.86,2275.33,0.0,1781.32,0.63,1.0,0.0,3.0,1.0,0.0
16359300.0,297.12,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.99,0.82,0.45,0.43,297.11,297.15,293.15,0.0,0.0,290.99,0.78,0.38,0.27,297.1,297.15,293.15,0.0,0.0,290.99,0.8,0.42,0.4,296.93,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.37,290.99,291.15,299.52,296.43,298.71,297.11,290.99,1.0,0.65,0.67,0.65,0.33,0.67,3.3,2.19,1.11,1.45,0.69,0.69,0.0,232.6,232.16,49397.12,0.0,3357.03,1.0,284.26,289.86,299.43,302.09,293.15,293.15,283.15,18405.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9494.85,0.0,458.81,2275.33,0.0,1741.13,0.62,1.0,0.0,3.0,1.0,0.0
16359600.0,297.16,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.28,297.13,297.15,293.15,0.0,0.0,291.02,0.83,0.44,0.42,297.14,297.15,293.15,0.0,0.0,291.02,0.79,0.38,0.27,297.13,297.15,293.15,0.0,0.0,291.02,0.81,0.41,0.4,296.95,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,299.59,296.45,298.77,297.14,291.03,1.0,0.64,0.66,0.65,0.34,0.66,3.28,2.18,1.1,1.44,0.69,0.69,0.0,219.14,218.84,49022.26,0.0,3248.1,1.0,284.26,289.89,299.45,302.09,293.15,293.15,283.15,18277.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9458.81,0.0,444.88,2275.33,0.0,1714.59,0.61,1.0,0.0,3.0,1.0,0.0
16359900.0,297.19,297.15,293.15,0.0,0.0,291.06,0.75,0.31,0.28,297.16,297.15,293.15,0.0,0.0,291.06,0.84,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.06,0.8,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.06,0.82,0.41,0.4,296.97,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,299.66,296.46,298.82,297.17,291.06,1.0,0.64,0.66,0.65,0.34,0.66,3.29,2.19,1.11,1.44,0.69,0.69,0.0,207.55,207.39,48894.84,0.0,3197.06,1.0,284.26,289.92,299.46,302.1,293.15,293.15,283.15,18146.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9446.31,0.0,436.67,2275.33,0.0,1701.19,0.61,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.1,0.76,0.32,0.29,297.18,297.15,293.15,0.0,0.0,291.1,0.85,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.1,0.81,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.1,0.83,0.42,0.4,296.99,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,299.71,296.47,298.87,297.19,291.1,1.0,0.64,0.65,0.65,0.35,0.65,3.31,2.2,1.11,1.45,0.69,0.69,0.0,198.23,198.19,48982.38,0.0,3193.55,1.0,284.27,289.95,299.47,302.11,293.15,293.15,283.15,18028.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9454.68,0.0,433.66,2275.33,0.0,1700.22,0.61,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.14,0.78,0.33,0.3,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.14,0.85,0.43,0.41,297.0,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,299.76,296.48,298.9,297.2,291.14,1.0,0.64,0.65,0.65,0.35,0.65,3.35,2.22,1.13,1.47,0.69,0.69,0.0,191.41,191.48,49253.02,0.0,3230.58,1.0,284.27,289.97,299.48,302.13,293.15,293.15,283.15,17925.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9481.18,0.0,435.18,2275.33,0.0,1709.52,0.61,1.0,0.0,3.0,1.0,0.0
16360800.0,297.24,297.15,293.15,0.0,0.0,291.17,0.8,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.47,0.44,297.2,297.15,293.15,0.0,0.0,291.17,0.84,0.4,0.28,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.44,0.42,297.02,297.15,293.15,0.0,0.0,291.17,0.76,0.3,1.37,291.17,291.15,299.82,296.48,298.94,297.21,291.17,1.0,0.64,0.64,0.65,0.36,0.64,3.39,2.25,1.14,1.48,0.7,0.7,0.0,187.14,187.31,49678.98,0.0,3302.21,1.0,284.28,289.98,299.49,302.16,293.15,293.15,283.15,17838.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9523.67,0.0,440.67,2275.33,0.0,1727.15,0.61,1.0,0.0,3.0,1.0,0.0
16361100.0,297.24,297.15,293.15,0.0,0.0,291.2,0.82,0.37,0.33,297.21,297.15,293.15,0.0,0.0,291.2,0.89,0.48,0.45,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.2,0.87,0.45,0.42,297.03,297.15,293.15,0.0,0.0,291.2,0.77,0.3,1.36,291.2,291.15,299.88,296.49,298.98,297.22,291.2,1.0,0.65,0.63,0.65,0.37,0.63,3.44,2.28,1.16,1.5,0.7,0.7,0.0,185.23,185.48,50233.24,0.0,3402.06,1.0,284.28,289.99,299.5,302.19,293.15,293.15,283.15,17763.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9580.06,0.0,449.6,2275.33,0.0,1751.16,0.61,1.0,0.0,3.0,1.0,0.0
16361400.0,297.24,297.15,293.15,0.0,0.0,291.22,0.83,0.38,0.35,297.22,297.15,293.15,0.0,0.0,291.22,0.9,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.22,0.86,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.22,0.88,0.46,0.44,297.04,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,299.95,296.5,299.03,297.22,291.22,1.0,0.65,0.62,0.65,0.38,0.62,3.49,2.31,1.18,1.52,0.71,0.71,0.0,185.37,185.67,50896.96,0.0,3524.67,1.0,284.28,290.0,299.51,302.24,293.15,293.15,283.15,17699.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9649.12,0.0,461.63,2275.33,0.0,1780.02,0.62,1.0,0.0,3.0,1.0,0.0
16361700.0,297.24,297.15,293.15,0.0,0.0,291.24,0.84,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.24,0.91,0.5,0.48,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.43,0.3,297.22,297.15,293.15,0.0,0.0,291.24,0.89,0.47,0.45,297.06,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,300.04,296.51,299.09,297.22,291.24,1.0,0.66,0.61,0.65,0.39,0.61,3.54,2.34,1.2,1.54,0.71,0.71,0.0,187.26,187.6,51656.71,0.0,3665.42,1.0,284.29,290.01,299.52,302.29,293.15,293.15,283.15,17642.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9730.12,0.0,476.53,2275.33,0.0,1812.47,0.63,1.0,0.0,3.0,1.0,0.0
16362000.0,297.23,297.15,293.15,0.0,0.0,291.26,0.85,0.41,0.37,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.52,0.49,297.21,297.15,293.15,0.0,0.0,291.26,0.87,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.26,0.9,0.48,0.46,297.07,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,300.15,296.53,299.16,297.22,291.26,1.0,0.67,0.6,0.65,0.4,0.6,3.59,2.38,1.22,1.57,0.72,0.72,0.0,190.6,190.97,52504.24,0.0,3820.49,1.0,284.29,290.01,299.54,302.35,293.15,293.15,283.15,17590.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9822.92,0.0,494.2,2275.33,0.0,1847.57,0.64,1.0,0.0,3.0,1.0,0.0
16362300.0,297.22,297.15,293.15,0.0,0.0,291.28,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.46,0.32,297.22,297.15,293.15,0.0,0.0,291.28,0.9,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,300.29,296.56,299.25,297.22,291.28,1.0,0.68,0.59,0.65,0.41,0.59,3.65,2.41,1.23,1.59,0.73,0.73,0.0,195.03,195.39,53439.99,0.0,3979.32,1.0,284.29,290.01,299.57,302.42,293.15,293.15,283.15,17541.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9929.65,0.0,514.61,2275.33,0.0,1881.07,0.64,1.0,0.0,3.0,1.0,0.0
16362600.0,297.21,297.15,293.15,0.0,0.0,291.3,0.86,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.3,0.93,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.46,0.33,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.36,291.3,291.15,300.45,296.61,299.35,297.21,291.3,1.0,0.69,0.58,0.65,0.42,0.58,3.69,2.44,1.25,1.61,0.74,0.74,0.0,200.12,200.46,54465.87,0.0,4132.03,1.0,284.3,290.01,299.62,302.52,293.15,293.15,283.15,17495.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10052.8,0.0,537.87,2275.33,0.0,1913.83,0.65,1.0,0.0,3.0,1.0,0.0
16362900.0,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.31,0.93,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.31,0.76,0.3,1.37,291.31,291.15,300.63,296.67,299.47,297.2,291.31,1.0,0.69,0.57,0.65,0.43,0.57,3.73,2.47,1.27,1.62,0.75,0.75,0.0,205.57,205.89,55561.29,0.0,4276.77,1.0,284.3,290.01,299.68,302.64,293.15,293.15,283.15,17457.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10189.42,0.0,563.9,2275.33,0.0,1947.57,0.67,1.0,0.0,3.0,1.0,0.0
16363200.0,297.19,297.15,293.15,0.0,0.0,291.32,0.86,0.45,0.4,297.21,297.15,293.15,0.0,0.0,291.32,0.93,0.56,0.53,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.32,0.91,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.32,0.76,0.3,1.37,291.32,291.15,300.82,296.74,299.59,297.19,291.33,1.0,0.7,0.56,0.65,0.44,0.56,3.77,2.49,1.28,1.64,0.76,0.76,0.0,211.14,211.44,56708.78,0.0,4413.79,1.0,284.31,290.0,299.75,302.77,293.15,293.15,283.15,17426.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10336.7,0.0,592.52,2275.33,0.0,1982.15,0.68,1.0,0.0,3.0,1.0,0.0
16363500.0,297.18,297.15,293.15,0.0,0.0,291.34,0.86,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.34,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.34,0.91,0.53,0.5,297.07,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,301.01,296.82,299.72,297.19,291.34,1.0,0.71,0.54,0.65,0.46,0.54,3.8,2.51,1.29,1.65,0.77,0.77,0.0,216.73,217.01,57880.84,0.0,4543.93,1.0,284.31,290.0,299.83,302.9,293.15,293.15,283.15,17405.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10490.79,0.0,623.44,2275.33,0.0,2017.28,0.69,1.0,0.0,3.0,1.0,0.0
16363800.0,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.34,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.5,0.35,297.2,297.15,293.15,0.0,0.0,291.34,0.91,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,301.21,296.89,299.85,297.18,291.34,1.0,0.72,0.53,0.65,0.47,0.53,3.83,2.53,1.3,1.66,0.78,0.78,0.0,222.25,222.52,59055.84,0.0,4668.49,1.0,284.31,289.99,299.9,303.03,293.15,293.15,283.15,17394.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10648.1,0.0,656.22,2275.33,0.0,2052.74,0.7,1.0,0.0,3.0,1.0,0.0
16364100.0,297.17,297.15,293.15,0.0,0.0,291.35,0.86,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.35,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.35,0.91,0.55,0.52,297.07,297.15,293.15,0.0,0.0,291.35,0.75,0.3,1.37,291.35,291.15,301.41,296.96,299.97,297.18,291.35,1.0,0.72,0.52,0.65,0.48,0.52,3.86,2.55,1.31,1.68,0.79,0.79,0.0,227.69,227.95,60205.23,0.0,4789.34,1.0,284.31,289.99,299.97,303.16,293.15,293.15,283.15,17394.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10804.18,0.0,690.37,2275.33,0.0,2088.44,0.71,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.35,0.85,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.35,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.35,0.91,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,301.59,297.02,300.1,297.18,291.35,1.0,0.73,0.5,0.65,0.5,0.5,3.89,2.57,1.32,1.69,0.8,0.8,0.0,233.05,233.3,61303.24,0.0,4909.14,1.0,284.32,289.97,300.03,303.28,293.15,293.15,283.15,17404.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10954.39,0.0,725.24,2275.33,0.0,2124.09,0.73,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.35,0.85,0.47,0.42,297.2,297.15,293.15,0.0,0.0,291.35,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.35,0.88,0.52,0.36,297.19,297.15,293.15,0.0,0.0,291.35,0.91,0.56,0.53,297.06,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,301.77,297.07,300.21,297.18,291.35,1.0,0.73,0.49,0.65,0.51,0.49,3.92,2.58,1.33,1.7,0.81,0.81,0.0,238.34,238.59,62324.71,0.0,5029.35,1.0,284.32,289.96,300.08,303.38,293.15,293.15,283.15,17427.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11094.34,0.0,760.17,2275.33,0.0,2160.4,0.74,1.0,0.0,3.0,1.0,0.0
16365000.0,297.18,297.15,293.15,0.0,0.0,291.34,0.85,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.34,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.34,0.88,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.34,0.91,0.57,0.54,297.06,297.15,293.15,0.0,0.0,291.34,0.74,0.3,1.37,291.34,291.15,301.92,297.1,300.31,297.18,291.34,1.0,0.74,0.47,0.65,0.53,0.47,3.95,2.6,1.34,1.71,0.81,0.81,0.0,243.62,243.87,63231.88,0.0,5150.93,1.0,284.32,289.94,300.11,303.46,293.15,293.15,283.15,17464.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11217.54,0.0,794.16,2275.33,0.0,2196.8,0.75,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.33,0.85,0.48,0.43,297.2,297.15,293.15,0.0,0.0,291.33,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.33,0.88,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.33,0.9,0.57,0.55,297.06,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,302.05,297.11,300.4,297.18,291.33,1.0,0.75,0.45,0.65,0.55,0.45,3.97,2.62,1.35,1.72,0.82,0.82,0.0,248.9,249.15,63995.7,0.0,5274.64,1.0,284.32,289.92,300.12,303.52,293.15,293.15,283.15,17514.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11318.46,0.0,826.16,2275.33,0.0,2233.37,0.76,1.0,0.0,3.0,1.0,0.0
16365600.0,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.31,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.31,0.88,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.31,0.9,0.58,0.55,297.05,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,302.15,297.09,300.46,297.18,291.31,1.0,0.75,0.44,0.65,0.56,0.44,4.0,2.64,1.36,1.74,0.83,0.83,0.0,254.2,254.45,64578.41,0.0,5400.15,1.0,284.31,289.89,300.1,303.54,293.15,293.15,283.15,17581.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11390.62,0.0,854.97,2275.33,0.0,2270.19,0.77,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.49,0.45,297.2,297.15,293.15,0.0,0.0,291.29,0.93,0.64,0.6,297.17,297.15,293.15,0.0,0.0,291.29,0.88,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.29,0.9,0.58,0.56,297.05,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,302.23,297.07,300.52,297.18,291.29,1.0,0.76,0.42,0.65,0.58,0.42,4.03,2.66,1.37,1.75,0.84,0.84,0.0,259.56,259.81,65012.65,0.0,5526.34,1.0,284.31,289.87,300.07,303.53,293.15,293.15,283.15,17645.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11439.18,0.0,879.7,2275.33,0.0,2300.76,0.78,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.28,0.9,0.59,0.56,297.04,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,302.32,297.04,300.57,297.19,291.28,1.0,0.76,0.4,0.65,0.6,0.4,4.06,2.67,1.38,1.76,0.84,0.84,0.0,265.0,265.25,65382.11,0.0,5654.3,1.0,284.31,289.84,300.04,303.52,293.15,293.15,283.15,17689.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11479.11,0.0,901.4,2275.33,0.0,2325.33,0.78,1.0,0.0,3.0,1.0,0.0
16366500.0,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.27,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.27,0.9,0.59,0.56,297.04,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,302.4,297.01,300.63,297.19,291.27,1.0,0.77,0.39,0.65,0.61,0.39,4.09,2.69,1.39,1.77,0.84,0.84,0.0,270.54,270.79,65713.55,0.0,5784.91,1.0,284.3,289.82,300.01,303.5,293.15,293.15,283.15,17720.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11513.96,0.0,921.15,2275.33,0.0,2347.74,0.79,1.0,0.0,3.0,1.0,0.0
16366800.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.51,0.47,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.26,0.9,0.6,0.57,297.04,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,302.48,296.98,300.68,297.19,291.26,1.0,0.78,0.37,0.65,0.63,0.37,4.11,2.71,1.4,1.78,0.85,0.85,0.0,276.2,276.45,66015.44,0.0,5918.5,1.0,284.3,289.8,299.98,303.49,293.15,293.15,283.15,17744.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11544.87,0.0,939.4,2275.33,0.0,2368.69,0.8,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.25,0.9,0.6,0.57,297.03,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,302.57,296.95,300.73,297.19,291.25,1.0,0.78,0.35,0.65,0.65,0.35,4.14,2.73,1.41,1.79,0.85,0.85,0.0,282.03,282.28,66294.41,0.0,6055.12,1.0,284.3,289.78,299.95,303.47,293.15,293.15,283.15,17762.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11572.73,0.0,956.46,2275.33,0.0,2388.42,0.8,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.24,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.24,0.89,0.61,0.58,297.03,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,302.65,296.92,300.79,297.19,291.24,1.0,0.79,0.33,0.65,0.67,0.33,4.17,2.75,1.42,1.81,0.86,0.86,0.0,287.99,288.25,66558.57,0.0,6193.64,1.0,284.3,289.76,299.92,303.46,293.15,293.15,283.15,17777.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11598.73,0.0,972.69,2275.33,0.0,2407.2,0.81,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.24,0.85,0.54,0.48,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.24,0.89,0.61,0.58,297.03,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,302.73,296.89,300.84,297.19,291.24,1.0,0.8,0.31,0.65,0.69,0.31,4.2,2.76,1.43,1.82,0.86,0.86,0.0,294.12,294.37,66805.12,0.0,6332.56,1.0,284.3,289.75,299.9,303.44,293.15,293.15,283.15,17790.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11622.74,0.0,988.13,2275.33,0.0,2424.96,0.81,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.23,0.89,0.61,0.58,297.02,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,302.82,296.87,300.9,297.18,291.23,1.0,0.8,0.29,0.65,0.71,0.29,4.22,2.78,1.44,1.83,0.87,0.87,0.0,300.35,300.59,67039.67,0.0,6470.21,1.0,284.29,289.73,299.87,303.43,293.15,293.15,283.15,17801.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11645.5,0.0,1002.94,2275.33,0.0,2441.71,0.81,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.55,0.49,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.23,0.89,0.62,0.59,297.02,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,302.9,296.84,300.95,297.18,291.23,1.0,0.81,0.27,0.65,0.73,0.27,4.25,2.8,1.45,1.84,0.87,0.87,0.0,306.67,306.91,67257.82,0.0,6604.79,1.0,284.29,289.72,299.85,303.42,293.15,293.15,283.15,17812.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11666.74,0.0,1017.09,2275.33,0.0,2457.33,0.82,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.62,0.59,297.02,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,302.98,296.82,301.0,297.18,291.23,1.0,0.81,0.25,0.65,0.75,0.25,4.27,2.81,1.46,1.85,0.87,0.87,0.0,313.02,313.25,67466.45,0.0,6735.58,1.0,284.29,289.71,299.82,303.4,293.15,293.15,283.15,17821.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11687.32,0.0,1030.65,2275.33,0.0,2471.85,0.82,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.22,0.94,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,303.07,296.8,301.06,297.18,291.22,1.0,0.82,0.23,0.65,0.77,0.23,4.29,2.83,1.47,1.86,0.88,0.88,0.0,319.37,319.59,67670.46,0.0,6863.41,1.0,284.29,289.69,299.8,303.39,293.15,293.15,283.15,17828.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11707.99,0.0,1043.76,2275.33,0.0,2485.36,0.83,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.63,0.6,297.01,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,303.15,296.78,301.11,297.18,291.22,1.0,0.82,0.21,0.65,0.79,0.21,4.31,2.84,1.47,1.87,0.88,0.88,0.0,325.67,325.88,67872.98,0.0,6987.49,1.0,284.29,289.68,299.79,303.39,293.15,293.15,283.15,17833.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11729.3,0.0,1056.56,2275.33,0.0,2497.93,0.83,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.5,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.63,0.6,297.01,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,303.23,296.77,301.17,297.17,291.22,1.0,0.83,0.19,0.65,0.81,0.19,4.33,2.85,1.48,1.88,0.88,0.88,0.0,331.89,332.1,68094.39,0.0,7107.36,1.0,284.29,289.67,299.78,303.38,293.15,293.15,283.15,17833.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11754.65,0.0,1069.3,2275.33,0.0,2508.08,0.83,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,303.32,296.77,301.22,297.17,291.23,1.0,0.83,0.17,0.65,0.83,0.17,4.35,2.86,1.49,1.88,0.89,0.89,0.0,338.02,338.22,68357.96,0.0,7223.06,1.0,284.29,289.67,299.77,303.39,293.15,293.15,283.15,17827.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11788.29,0.0,1082.56,2275.33,0.0,2516.73,0.84,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,303.4,296.78,301.27,297.17,291.23,1.0,0.84,0.15,0.65,0.85,0.15,4.37,2.87,1.49,1.89,0.89,0.89,0.0,344.04,344.23,68662.44,0.0,7335.68,1.0,284.29,289.66,299.78,303.41,293.15,293.15,283.15,17816.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11829.62,0.0,1096.69,2275.33,0.0,2524.77,0.84,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.84,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.77,0.74,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.48,296.79,301.33,297.17,291.24,1.0,0.84,0.12,0.65,0.88,0.12,4.38,2.89,1.5,1.9,0.9,0.9,0.0,349.94,350.12,69008.77,0.0,7445.67,1.0,284.29,289.66,299.79,303.44,293.15,293.15,283.15,17803.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11878.55,0.0,1111.97,2275.33,0.0,2533.16,0.84,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.22,291.15,303.57,296.81,301.38,297.17,291.22,1.0,0.85,0.1,0.65,0.9,0.1,4.4,2.9,1.51,1.9,0.9,0.9,0.0,355.75,355.92,69644.2,0.0,7553.69,1.0,284.28,289.65,299.81,303.49,293.15,293.15,283.15,18086.64,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11974.74,0.0,1151.56,2275.33,0.0,2543.77,0.85,1.0,0.0,3.0,1.0,0.0
16371000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.65,296.82,301.44,297.17,291.21,1.0,0.85,0.08,0.65,0.92,0.08,4.41,2.9,1.51,1.91,0.9,0.9,0.0,361.43,361.59,70225.75,0.0,7651.95,1.0,284.28,289.63,299.83,303.54,293.15,293.15,283.15,18384.56,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12060.29,0.0,1188.41,2275.33,0.0,2561.76,0.86,1.0,0.0,3.0,1.0,0.0
16371300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.73,296.85,301.49,297.16,291.17,1.0,0.85,0.06,0.65,0.94,0.06,4.42,2.91,1.51,1.92,0.9,0.9,0.0,366.91,367.04,71139.42,0.0,7731.46,1.0,284.28,289.59,299.85,303.61,293.15,293.15,283.15,19221.84,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12200.9,0.0,1262.66,2275.33,0.0,2589.18,0.88,1.0,0.0,3.0,1.0,0.0
16371600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.82,296.87,301.54,297.16,291.16,1.0,0.86,0.03,0.65,0.97,0.03,4.43,2.92,1.52,1.92,0.9,0.9,0.0,372.12,372.24,71590.98,0.0,7800.73,1.0,284.28,289.57,299.87,303.65,293.15,293.15,283.15,19552.93,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12270.02,0.0,1295.01,2275.33,0.0,2603.71,0.89,1.0,0.0,3.0,1.0,0.0
16371900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.9,296.89,301.6,297.16,291.16,1.0,0.86,0.01,0.65,0.99,0.01,4.44,2.92,1.52,1.92,0.9,0.9,0.0,377.05,377.15,71857.45,0.0,7856.66,1.0,284.27,289.57,299.89,303.7,293.15,293.15,283.15,19787.72,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12308.57,0.0,1313.24,2275.33,0.0,2621.62,0.89,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.98,296.9,301.65,297.16,291.19,1.0,0.86,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.9,0.9,0.0,381.75,381.87,71836.79,0.0,7923.14,1.0,284.28,289.59,299.9,303.71,293.15,293.15,283.15,19480.75,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12307.81,0.0,1298.21,2275.33,0.0,2616.09,0.89,1.0,0.0,3.0,1.0,0.0
16372500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.12,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.07,296.91,301.71,297.16,291.12,1.0,0.87,0.0,0.65,1.0,0.0,4.45,2.93,1.52,1.93,0.9,0.9,0.0,386.36,386.46,73026.73,0.0,7990.69,1.0,284.27,289.52,299.92,303.78,293.15,293.15,283.15,20825.47,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12500.8,0.0,1413.11,2275.33,0.0,2635.58,0.91,1.0,0.0,3.0,1.0,0.0
16372800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,296.92,301.76,297.15,291.14,1.0,0.87,0.0,0.65,1.0,0.0,4.45,2.93,1.52,1.93,0.9,0.9,0.0,390.73,390.82,72861.27,0.0,8034.71,1.0,284.27,289.53,299.92,303.78,293.15,293.15,283.15,20688.9,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12467.23,0.0,1395.44,2275.33,0.0,2653.59,0.91,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.24,296.92,301.82,297.15,291.15,1.0,0.87,0.0,0.65,1.0,0.0,4.46,2.93,1.52,1.93,0.9,0.9,0.0,394.87,394.94,72735.67,0.0,8074.68,1.0,284.27,289.54,299.92,303.76,293.15,293.15,283.15,20449.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12452.54,0.0,1383.07,2275.33,0.0,2641.28,0.91,1.0,0.0,3.0,1.0,0.0
