time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.33,296.9,301.88,297.15,291.18,1.0,0.87,0.0,0.65,1.0,0.0,4.46,2.93,1.53,1.93,0.9,0.9,0.0,398.73,398.81,72230.92,0.0,8108.67,1.0,284.27,289.56,299.9,303.73,293.15,293.15,283.15,19832.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12363.89,0.0,1332.65,2275.33,0.0,2643.37,0.9,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.42,296.88,301.94,297.15,291.15,1.0,0.87,0.0,0.65,1.0,0.0,4.46,2.93,1.53,1.93,0.9,0.9,0.0,402.44,402.5,72553.38,0.0,8146.32,1.0,284.27,289.53,299.88,303.73,293.15,293.15,283.15,20353.37,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12411.62,0.0,1374.89,2275.33,0.0,2654.9,0.91,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.52,296.85,302.0,297.15,291.14,1.0,0.87,0.0,0.65,1.0,0.0,4.46,2.93,1.53,1.93,0.9,0.9,0.0,405.9,405.96,72500.91,0.0,8173.6,1.0,284.27,289.52,299.85,303.7,293.15,293.15,283.15,20478.92,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12394.6,0.0,1379.85,2275.33,0.0,2666.93,0.91,1.0,0.0,3.0,1.0,0.0
16374300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.62,296.81,302.07,297.15,291.17,1.0,0.88,0.0,0.65,1.0,0.0,4.46,2.94,1.53,1.93,0.9,0.9,0.0,409.16,409.23,71952.54,0.0,8209.7,1.0,284.27,289.55,299.81,303.63,293.15,293.15,283.15,19809.78,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12294.6,0.0,1324.34,2275.33,0.0,2661.81,0.89,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.71,296.78,302.13,297.15,291.12,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.93,0.9,0.9,0.0,410.0,410.0,72300.02,0.0,8228.19,1.0,284.27,289.51,299.78,303.61,293.15,293.15,283.15,20482.07,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12346.48,0.0,1376.89,2275.33,0.0,2672.12,0.91,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.8,296.74,302.19,297.16,291.17,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.93,0.9,0.9,0.0,409.98,410.0,71364.02,0.0,8235.29,1.0,284.27,289.57,299.74,303.53,293.15,293.15,283.15,19389.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12178.54,0.0,1281.88,2275.33,0.0,2671.27,0.88,1.0,0.0,3.0,1.0,0.0
16375200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.89,296.7,302.25,297.16,291.15,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.94,0.9,0.9,0.0,409.97,410.0,71495.5,0.0,8265.87,1.0,284.27,289.55,299.7,303.49,293.15,293.15,283.15,19597.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12194.96,0.0,1302.62,2275.33,0.0,2666.64,0.89,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.97,296.67,302.3,297.16,291.13,1.0,0.88,0.0,0.65,1.0,0.0,4.48,2.95,1.53,1.94,0.9,0.9,0.0,409.98,410.0,71490.25,0.0,8282.98,1.0,284.27,289.53,299.67,303.46,293.15,293.15,283.15,19885.61,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12179.29,0.0,1314.95,2275.33,0.0,2687.82,0.89,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.04,296.64,302.35,297.17,291.17,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.95,1.54,1.94,0.9,0.9,0.0,409.94,410.0,70996.98,0.0,8322.33,1.0,284.27,289.57,299.64,303.39,293.15,293.15,283.15,19157.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12092.4,0.0,1260.36,2275.33,0.0,2672.46,0.88,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.8,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.67,0.64,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.1,296.62,302.39,297.17,291.15,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.95,0.9,0.9,0.0,409.93,410.0,71321.34,0.0,8373.49,1.0,284.27,289.55,299.62,303.39,293.15,293.15,283.15,19576.92,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12136.75,0.0,1294.87,2275.33,0.0,2681.01,0.89,1.0,0.0,3.0,1.0,0.0
16376400.0,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.15,296.6,302.42,297.17,291.14,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.97,1.54,1.95,0.9,0.9,0.0,409.92,410.0,71491.82,0.0,8433.08,1.0,284.27,289.54,299.61,303.39,293.15,293.15,283.15,19725.01,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12154.07,0.0,1307.24,2275.33,0.0,2688.36,0.89,1.0,0.0,3.0,1.0,0.0
16376700.0,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.45,297.19,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.64,296.95,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.18,296.61,302.45,297.19,291.14,1.0,0.89,0.0,0.65,1.0,0.0,4.54,2.99,1.55,1.96,0.9,0.9,0.0,409.84,410.0,72073.8,0.0,8553.9,1.0,284.27,289.54,299.62,303.42,293.15,293.15,283.15,20071.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12236.64,0.0,1344.29,2275.33,0.0,2693.84,0.9,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.82,297.22,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.21,296.64,302.47,297.2,291.15,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.9,0.9,0.0,409.83,410.0,72812.68,0.0,8691.61,1.0,284.27,289.53,299.64,303.48,293.15,293.15,283.15,20529.36,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12344.67,0.0,1390.26,2275.33,0.0,2710.07,0.91,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.83,297.22,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.22,296.69,302.48,297.2,291.16,1.0,0.9,0.0,0.65,1.0,0.0,4.61,3.03,1.58,1.99,0.9,0.9,0.0,409.82,410.0,73735.75,0.0,8843.56,1.0,284.27,289.53,299.69,303.57,293.15,293.15,283.15,21002.23,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12490.08,0.0,1446.86,2275.33,0.0,2720.16,0.92,1.0,0.0,3.0,1.0,0.0
16377600.0,297.17,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.84,297.22,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.66,296.95,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.22,296.75,302.48,297.2,291.14,1.0,0.9,0.0,0.65,1.0,0.0,4.64,3.05,1.59,2.0,0.9,0.9,0.0,409.83,410.0,74938.98,0.0,8987.24,1.0,284.26,289.5,299.75,303.7,293.15,293.15,283.15,21982.45,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12681.5,0.0,1539.54,2275.33,0.0,2749.03,0.94,1.0,0.0,3.0,1.0,0.0
16377900.0,297.18,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.5,297.21,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.85,297.23,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.67,296.96,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.22,296.82,302.48,297.2,291.18,1.0,0.9,0.0,0.65,1.0,0.0,4.68,3.08,1.6,2.02,0.9,0.9,0.0,409.81,410.0,75846.45,0.0,9146.32,1.0,284.27,289.51,299.82,303.81,293.15,293.15,283.15,22182.28,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12832.34,0.0,1582.59,2275.33,0.0,2752.71,0.95,1.0,0.0,3.0,1.0,0.0
16378200.0,297.17,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.13,0.87,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.13,0.88,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.21,296.89,302.47,297.2,291.13,1.0,0.91,0.0,0.65,1.0,0.0,4.71,3.1,1.61,2.03,0.9,0.9,0.0,409.84,410.0,77695.13,0.0,9297.37,1.0,284.26,289.45,299.9,303.99,293.15,293.15,283.15,24038.69,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13146.33,0.0,1761.97,2275.33,0.0,2786.96,0.98,1.0,0.0,3.0,1.0,0.0
16378500.0,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.72,0.68,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.2,296.97,302.46,297.19,291.15,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.12,1.62,2.05,0.9,0.9,0.0,409.85,410.0,78575.56,0.0,9432.62,1.0,284.26,289.46,299.97,304.11,293.15,293.15,283.15,24436.16,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.36,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13292.66,0.0,1812.23,2275.33,0.0,2808.03,0.99,1.0,0.0,3.0,1.0,0.0
16378800.0,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.51,297.2,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.88,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.69,296.95,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.19,297.04,302.45,297.2,291.18,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.63,2.06,0.91,0.91,0.0,409.83,410.0,79388.23,0.0,9574.93,1.0,284.26,289.48,300.04,304.22,293.15,293.15,283.15,24570.91,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13432.84,0.0,1849.4,2275.33,0.0,2815.72,1.0,1.0,0.0,3.0,1.0,0.0
16379100.0,297.18,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.24,0.97,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.24,0.89,0.74,0.52,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.7,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.17,297.1,302.45,297.2,291.24,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.07,0.91,0.91,0.0,409.81,410.0,79961.59,0.0,9734.86,1.0,284.27,289.51,300.1,304.32,293.15,293.15,283.15,24163.25,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13528.93,0.0,1847.7,2275.33,0.0,2817.79,1.0,1.0,0.0,3.0,1.0,0.0
16379400.0,297.18,297.15,293.15,0.0,0.0,291.29,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.29,0.98,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.29,0.9,0.75,0.53,297.19,297.15,293.15,0.0,0.0,291.29,0.89,0.74,0.7,296.96,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,305.16,297.15,302.44,297.21,291.29,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.92,0.92,0.0,409.8,410.0,80522.27,0.0,9912.5,1.0,284.28,289.55,300.15,304.4,293.15,293.15,283.15,23677.6,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13619.51,0.0,1845.67,2275.33,0.0,2822.72,1.0,1.0,0.0,3.0,1.0,0.0
16379700.0,297.18,297.15,293.15,0.0,0.0,291.33,0.83,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.33,0.98,0.95,0.9,297.25,297.15,293.15,0.0,0.0,291.33,0.91,0.77,0.54,297.2,297.15,293.15,0.0,0.0,291.33,0.9,0.75,0.71,296.97,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,305.15,297.18,302.44,297.21,291.33,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.21,1.67,2.11,0.94,0.94,0.0,409.79,410.0,81034.91,0.0,10102.43,1.0,284.28,289.58,300.18,304.46,293.15,293.15,283.15,23154.96,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13697.6,0.0,1843.49,2275.33,0.0,2832.14,1.0,1.0,0.0,3.0,1.0,0.0
16380000.0,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.2,0.92,0.79,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.9,0.75,0.72,296.96,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,302.43,297.19,291.2,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.12,0.93,0.93,0.0,409.88,410.0,83587.63,0.0,10273.21,1.0,283.93,289.4,300.22,304.66,293.15,293.15,282.75,23364.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14143.78,0.0,1844.37,2275.33,0.0,2918.64,1.0,1.0,0.0,3.0,1.0,0.0
16380300.0,297.12,297.15,293.15,0.0,0.0,290.84,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,290.84,0.98,0.96,0.91,297.18,297.15,293.15,0.0,0.0,290.84,0.92,0.79,0.56,297.13,297.15,293.15,0.0,0.0,290.84,0.9,0.75,0.72,296.93,297.15,293.15,0.0,0.0,290.84,0.67,0.3,1.39,290.84,291.15,305.15,297.19,302.41,297.14,290.84,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.12,0.89,0.89,0.0,410.1,410.0,88531.94,0.0,10277.4,1.0,283.14,288.98,300.23,304.98,293.15,293.15,281.85,25230.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15189.19,0.0,1852.15,2275.33,0.0,3063.61,1.0,1.0,0.0,3.0,1.0,0.0
16380600.0,297.12,297.15,293.15,0.0,0.0,291.03,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.03,0.98,0.96,0.91,297.18,297.15,293.15,0.0,0.0,291.03,0.92,0.8,0.56,297.13,297.15,293.15,0.0,0.0,291.03,0.9,0.74,0.71,296.91,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,305.15,297.19,302.41,297.14,291.04,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.9,0.9,0.0,410.02,410.0,85041.95,0.0,10179.17,1.0,283.63,289.22,300.17,304.63,293.15,293.15,282.45,25026.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14334.41,0.0,1851.3,2275.33,0.0,2960.83,1.0,1.0,0.0,3.0,1.0,0.0
16380900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.81,0.57,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,302.42,297.16,291.15,1.0,0.93,0.0,0.65,1.0,0.0,4.91,3.22,1.68,2.12,0.9,0.9,0.0,409.97,410.0,83586.09,0.0,10211.78,1.0,283.87,289.34,300.18,304.55,293.15,293.15,282.75,24703.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13964.75,0.0,1849.95,2275.33,0.0,2926.57,1.0,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.71,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,302.42,297.17,291.18,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.12,0.91,0.91,0.0,409.92,410.0,83445.18,0.0,10264.56,1.0,283.91,289.38,300.18,304.56,293.15,293.15,282.75,24463.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14057.29,0.0,1848.95,2275.33,0.0,2912.66,1.0,1.0,0.0,3.0,1.0,0.0
16381500.0,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.1,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.1,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.1,0.9,0.75,0.71,296.93,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.1,291.15,305.15,297.19,302.42,297.17,291.1,1.0,0.94,0.0,0.65,1.0,0.0,4.93,3.24,1.69,2.13,0.9,0.9,0.0,409.92,410.0,84984.13,0.0,10323.18,1.0,283.69,289.29,300.21,304.75,293.15,293.15,282.45,24750.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14507.71,0.0,1850.15,2275.33,0.0,2949.01,1.0,1.0,0.0,3.0,1.0,0.0
16381800.0,297.15,297.15,293.15,0.0,0.0,291.08,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.08,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.08,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.08,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,305.15,297.19,302.42,297.17,291.08,1.0,0.94,0.0,0.65,1.0,0.0,4.94,3.25,1.69,2.13,0.9,0.9,0.0,409.97,410.0,85270.77,0.0,10373.24,1.0,283.65,289.26,300.21,304.74,293.15,293.15,282.45,25014.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14425.23,0.0,1851.25,2275.33,0.0,2968.46,1.0,1.0,0.0,3.0,1.0,0.0
16382100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.71,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.18,291.15,305.15,297.19,302.42,297.16,291.18,1.0,0.94,0.0,0.65,1.0,0.0,4.95,3.25,1.7,2.14,0.9,0.9,0.0,409.97,410.0,83924.8,0.0,10416.52,1.0,283.87,289.36,300.18,304.56,293.15,293.15,282.75,24699.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13997.44,0.0,1849.93,2275.33,0.0,2938.27,1.0,1.0,0.0,3.0,1.0,0.0
16382400.0,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.21,0.99,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,302.42,297.17,291.21,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.91,0.91,0.0,409.93,410.0,83753.12,0.0,10461.61,1.0,283.91,289.41,300.18,304.58,293.15,293.15,282.75,24389.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14098.71,0.0,1848.64,2275.33,0.0,2921.64,1.0,1.0,0.0,3.0,1.0,0.0
16382700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.13,291.15,305.15,297.19,302.42,297.17,291.13,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.14,0.9,0.9,0.0,409.95,410.0,85359.3,0.0,10503.85,1.0,283.69,289.31,300.21,304.76,293.15,293.15,282.45,24615.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14545.68,0.0,1849.58,2275.33,0.0,2957.61,1.0,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.11,0.99,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.11,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.11,0.91,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,302.42,297.16,291.11,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.27,1.7,2.15,0.9,0.9,0.0,410.0,410.0,85519.71,0.0,10532.03,1.0,283.65,289.27,300.21,304.75,293.15,293.15,282.45,24821.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14457.66,0.0,1850.44,2275.33,0.0,2976.25,1.0,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.02,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.02,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.02,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.02,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,305.15,297.19,302.41,297.15,291.01,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.27,1.71,2.15,0.89,0.89,0.0,410.04,410.0,87041.79,0.0,10546.92,1.0,283.42,289.16,300.23,304.9,293.15,293.15,282.15,25194.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14883.12,0.0,1852.0,2275.33,0.0,3015.68,1.0,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.22,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,302.41,297.15,291.22,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.14,0.91,0.91,0.0,409.97,410.0,83763.71,0.0,10503.53,1.0,283.91,289.41,300.17,304.56,293.15,293.15,282.75,24478.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14095.37,0.0,1849.01,2275.33,0.0,2919.64,1.0,1.0,0.0,3.0,1.0,0.0
16383900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.51,297.14,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,302.41,297.16,291.13,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.27,1.7,2.15,0.9,0.9,0.0,409.97,410.0,85222.78,0.0,10517.26,1.0,283.69,289.31,300.21,304.76,293.15,293.15,282.45,24705.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14534.88,0.0,1849.96,2275.33,0.0,2957.5,1.0,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.11,0.98,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.11,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,302.41,297.15,291.11,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.27,1.7,2.15,0.9,0.9,0.0,410.02,410.0,85483.84,0.0,10519.23,1.0,283.65,289.27,300.21,304.75,293.15,293.15,282.45,24934.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14453.06,0.0,1850.92,2275.33,0.0,2975.59,1.0,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.19,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.19,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,302.41,297.15,291.2,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.15,0.91,0.91,0.0,410.03,410.0,84070.91,0.0,10510.8,1.0,283.87,289.38,300.18,304.57,293.15,293.15,282.75,24613.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14021.62,0.0,1849.57,2275.33,0.0,2942.25,1.0,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.22,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.22,0.97,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,302.41,297.15,291.22,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.14,0.91,0.91,0.0,409.99,410.0,83813.23,0.0,10501.12,1.0,283.91,289.41,300.18,304.58,293.15,293.15,282.75,24325.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14106.37,0.0,1848.37,2275.33,0.0,2924.62,1.0,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.13,0.98,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,302.41,297.15,291.13,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.9,0.9,0.0,410.01,410.0,85281.11,0.0,10483.94,1.0,283.69,289.31,300.21,304.76,293.15,293.15,282.45,24590.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14544.28,0.0,1849.48,2275.33,0.0,2958.24,1.0,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.1,0.98,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.1,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,302.41,297.14,291.1,1.0,0.94,0.0,0.65,1.0,0.0,4.95,3.26,1.7,2.14,0.9,0.9,0.0,410.07,410.0,85402.67,0.0,10446.85,1.0,283.65,289.27,300.21,304.75,293.15,293.15,282.45,24867.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14443.13,0.0,1850.63,2275.33,0.0,2973.72,1.0,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,302.41,297.13,291.18,1.0,0.94,0.0,0.65,1.0,0.0,4.94,3.25,1.69,2.13,0.91,0.91,0.0,410.07,410.0,83885.02,0.0,10394.89,1.0,283.87,289.36,300.18,304.56,293.15,293.15,282.75,24622.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14000.41,0.0,1849.61,2275.33,0.0,2938.4,1.0,1.0,0.0,3.0,1.0,0.0
16386000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.19,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.65,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,302.41,297.14,291.2,1.0,0.94,0.0,0.65,1.0,0.0,4.93,3.24,1.69,2.13,0.91,0.91,0.0,410.05,410.0,83573.48,0.0,10337.94,1.0,283.91,289.39,300.18,304.57,293.15,293.15,282.75,24421.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14073.42,0.0,1848.77,2275.33,0.0,2918.46,1.0,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.1,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.1,0.97,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,302.41,297.13,291.09,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.12,0.9,0.9,0.0,410.07,410.0,84917.23,0.0,10270.99,1.0,283.69,289.28,300.21,304.75,293.15,293.15,282.45,24806.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14496.63,0.0,1850.38,2275.33,0.0,2949.4,1.0,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.05,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.05,0.96,0.9,0.86,297.13,297.15,293.15,0.0,0.0,291.05,0.97,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.05,0.9,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,305.15,297.19,302.4,297.12,291.05,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.89,0.89,0.0,410.12,410.0,84987.2,0.0,10183.28,1.0,283.65,289.24,300.21,304.73,293.15,293.15,282.45,25243.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14388.84,0.0,1852.2,2275.33,0.0,2962.81,1.0,1.0,0.0,3.0,1.0,0.0
16386900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.96,0.89,0.85,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,302.4,297.12,291.13,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.21,1.67,2.11,0.9,0.9,0.0,410.14,410.0,83374.05,0.0,10078.07,1.0,283.87,289.33,300.17,304.53,293.15,293.15,282.75,25147.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13936.49,0.0,1851.81,2275.33,0.0,2924.52,1.0,1.0,0.0,3.0,1.0,0.0
16387200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,302.41,297.13,291.16,1.0,0.93,0.0,0.65,1.0,0.0,4.87,3.2,1.67,2.1,0.9,0.9,0.0,410.07,410.0,83040.3,0.0,10021.91,1.0,283.92,289.38,300.21,304.62,293.15,293.15,282.75,24701.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14066.79,0.0,1849.94,2275.33,0.0,2901.06,1.0,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.22,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.22,0.95,0.88,0.83,297.12,297.15,293.15,0.0,0.0,291.22,0.97,0.91,0.64,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,302.4,297.12,291.23,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.91,0.91,0.0,410.1,410.0,81413.88,0.0,9901.62,1.0,284.14,289.47,300.16,304.39,293.15,293.15,283.05,24645.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13614.32,0.0,1849.71,2275.33,0.0,2859.54,1.0,1.0,0.0,3.0,1.0,0.0
16387800.0,297.13,297.15,293.15,0.0,0.0,291.24,0.8,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.24,0.95,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.24,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.24,0.89,0.72,0.68,296.88,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.15,297.19,302.41,297.13,291.24,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.17,1.65,2.08,0.91,0.91,0.0,410.07,410.0,81080.35,0.0,9827.2,1.0,284.18,289.5,300.18,304.44,293.15,293.15,283.05,24311.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13702.97,0.0,1848.32,2275.33,0.0,2841.96,1.0,1.0,0.0,3.0,1.0,0.0
16388100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.68,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.14,291.15,305.15,297.19,302.4,297.12,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.9,0.9,0.0,410.1,410.0,82349.2,0.0,9738.25,1.0,283.96,289.38,300.21,304.61,293.15,293.15,282.75,24587.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14098.41,0.0,1849.47,2275.33,0.0,2873.82,1.0,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.09,0.94,0.86,0.82,297.1,297.15,293.15,0.0,0.0,291.09,0.96,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.15,297.19,302.4,297.11,291.09,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.06,0.9,0.9,0.0,410.16,410.0,82423.98,0.0,9622.39,1.0,283.91,289.33,300.21,304.59,293.15,293.15,282.75,24929.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13993.55,0.0,1850.89,2275.33,0.0,2887.11,1.0,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.16,0.94,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.62,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,302.4,297.1,291.16,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.9,0.9,0.0,410.18,410.0,80779.52,0.0,9483.36,1.0,284.13,289.42,300.17,304.4,293.15,293.15,283.05,24783.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13556.73,0.0,1850.28,2275.33,0.0,2846.69,1.0,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,302.4,297.1,291.16,1.0,0.91,0.0,0.65,1.0,0.0,4.72,3.1,1.62,2.04,0.9,0.9,0.0,410.16,410.0,80274.41,0.0,9332.21,1.0,284.17,289.44,300.17,304.4,293.15,293.15,283.05,24713.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13608.42,0.0,1849.99,2275.33,0.0,2820.65,1.0,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.6,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,302.4,297.1,291.17,1.0,0.9,0.0,0.65,1.0,0.0,4.68,3.08,1.6,2.02,0.9,0.9,0.0,410.16,410.0,79490.66,0.0,9171.47,1.0,284.25,289.47,300.17,304.35,293.15,293.15,283.15,24827.91,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13463.22,0.0,1850.47,2275.33,0.0,2796.23,1.0,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.15,297.19,302.4,297.11,291.16,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.06,1.59,2.01,0.9,0.9,0.0,410.15,410.0,79200.52,0.0,9040.7,1.0,284.26,289.47,300.19,304.37,293.15,293.15,283.15,24816.76,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13480.45,0.0,1850.42,2275.33,0.0,2785.98,1.0,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.77,297.09,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.15,297.19,302.4,297.11,291.14,1.0,0.9,0.0,0.65,1.0,0.0,4.63,3.04,1.58,2.0,0.9,0.9,0.0,410.15,410.0,78992.32,0.0,8911.71,1.0,284.26,289.45,300.19,304.37,293.15,293.15,283.15,24918.99,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13463.38,0.0,1850.85,2275.33,0.0,2779.75,1.0,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.77,297.08,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.15,297.19,302.4,297.1,291.12,1.0,0.89,0.0,0.65,1.0,0.0,4.59,3.02,1.57,1.99,0.89,0.89,0.0,410.17,410.0,78758.41,0.0,8774.76,1.0,284.26,289.44,300.19,304.36,293.15,293.15,283.15,25110.59,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13436.11,0.0,1851.65,2275.33,0.0,2773.12,1.0,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.79,0.76,297.08,297.15,293.15,0.0,0.0,291.09,0.92,0.81,0.57,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.66,0.64,296.84,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,305.15,297.19,302.4,297.1,291.09,1.0,0.89,0.0,0.65,1.0,0.0,4.56,3.0,1.56,1.97,0.89,0.89,0.0,410.17,410.0,78494.7,0.0,8630.66,1.0,284.26,289.42,300.19,304.35,293.15,293.15,283.15,25387.32,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13404.93,0.0,1852.81,2275.33,0.0,2765.22,1.0,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.79,0.75,297.08,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.56,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,305.15,297.19,302.4,297.1,291.09,1.0,0.88,0.0,0.65,1.0,0.0,4.53,2.98,1.55,1.96,0.89,0.89,0.0,410.17,410.0,77862.43,0.0,8483.57,1.0,284.26,289.43,300.19,304.32,293.15,293.15,283.15,25161.66,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13309.14,0.0,1805.68,2275.33,0.0,2751.42,0.99,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.42,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.14,297.19,302.4,297.11,291.17,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.95,0.89,0.89,0.0,410.13,410.0,76186.72,0.0,8358.53,1.0,284.27,289.51,300.18,304.23,293.15,293.15,283.15,23026.61,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13036.37,0.0,1616.04,2275.33,0.0,2708.27,0.96,1.0,0.0,3.0,1.0,0.0
16391400.0,297.13,297.15,293.15,0.0,0.0,291.28,0.76,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.28,0.9,0.77,0.74,297.11,297.15,293.15,0.0,0.0,291.28,0.9,0.78,0.55,297.13,297.15,293.15,0.0,0.0,291.28,0.85,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,305.11,297.19,302.38,297.12,291.28,1.0,0.88,0.0,0.65,1.0,0.0,4.48,2.94,1.53,1.94,0.91,0.91,0.0,410.08,410.0,74600.65,0.0,8273.06,1.0,284.29,289.62,300.18,304.14,293.15,293.15,283.15,20612.29,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12779.16,0.0,1428.33,2275.33,0.0,2652.8,0.92,1.0,0.0,3.0,1.0,0.0
16391700.0,297.13,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.77,0.73,297.11,297.15,293.15,0.0,0.0,291.22,0.9,0.78,0.55,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.64,0.62,296.84,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,305.06,297.18,302.35,297.12,291.22,1.0,0.88,0.0,0.65,1.0,0.0,4.46,2.93,1.53,1.93,0.91,0.91,0.0,409.86,409.74,74979.71,0.0,8198.76,1.0,284.28,289.57,300.18,304.15,293.15,293.15,283.15,21170.73,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12863.27,0.0,1491.76,2275.33,0.0,2641.19,0.93,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.72,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.0,297.17,302.3,297.1,291.09,1.0,0.87,0.0,0.65,1.0,0.0,4.43,2.91,1.51,1.92,0.89,0.89,0.0,409.0,408.78,75955.65,0.0,8065.9,1.0,284.26,289.46,300.18,304.2,293.15,293.15,283.15,23210.44,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13035.22,0.0,1648.49,2275.33,0.0,2674.89,0.96,1.0,0.0,3.0,1.0,0.0
16392300.0,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.08,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.71,297.08,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.6,296.8,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.93,297.15,302.25,297.09,291.09,1.0,0.87,0.0,0.65,1.0,0.0,4.38,2.89,1.5,1.9,0.89,0.89,0.0,407.11,406.85,74784.09,0.0,7875.84,1.0,284.26,289.47,300.15,304.12,293.15,293.15,283.15,22569.35,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12844.79,0.0,1560.26,2275.33,0.0,2671.23,0.94,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.16,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.84,297.13,302.2,297.1,291.16,1.0,0.86,0.0,0.65,1.0,0.0,4.34,2.86,1.48,1.88,0.9,0.9,0.0,404.33,404.09,72905.39,0.0,7692.41,1.0,284.27,289.55,300.12,304.0,293.15,293.15,283.15,20637.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12552.64,0.0,1388.58,2275.33,0.0,2619.04,0.91,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.18,0.88,0.73,0.69,297.09,297.15,293.15,0.0,0.0,291.18,0.88,0.73,0.52,297.11,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,304.74,297.11,302.13,297.1,291.18,1.0,0.85,0.0,0.65,1.0,0.0,4.31,2.84,1.47,1.87,0.9,0.9,0.0,400.94,400.71,71969.2,0.0,7534.96,1.0,284.28,289.57,300.1,303.92,293.15,293.15,283.15,19798.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12421.91,0.0,1321.16,2275.33,0.0,2571.27,0.89,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.18,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.18,0.88,0.72,0.51,297.11,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,304.63,297.08,302.06,297.1,291.18,1.0,0.85,0.0,0.65,1.0,0.0,4.27,2.81,1.46,1.85,0.9,0.9,0.0,397.01,396.76,70861.99,0.0,7365.43,1.0,284.28,289.59,300.07,303.84,293.15,293.15,283.15,19001.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12252.45,0.0,1246.55,2275.33,0.0,2552.77,0.88,1.0,0.0,3.0,1.0,0.0
16393500.0,297.1,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.11,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.11,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.11,0.83,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,304.52,297.05,301.99,297.09,291.11,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.79,1.45,1.83,0.89,0.89,0.0,392.53,392.23,70631.41,0.0,7179.86,1.0,284.27,289.54,300.05,303.8,293.15,293.15,283.15,19492.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12228.3,0.0,1268.04,2275.33,0.0,2545.79,0.88,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.12,0.87,0.7,0.49,297.09,297.15,293.15,0.0,0.0,291.12,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.4,297.01,301.91,297.09,291.12,1.0,0.83,0.0,0.65,1.0,0.0,4.19,2.76,1.43,1.82,0.89,0.89,0.0,387.35,387.03,69346.59,0.0,6975.42,1.0,284.27,289.56,300.0,303.69,293.15,293.15,283.15,18736.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12037.49,0.0,1189.9,2275.33,0.0,2518.55,0.86,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.73,0.4,0.36,297.08,297.15,293.15,0.0,0.0,291.09,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.09,0.87,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.09,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.27,296.97,301.83,297.09,291.09,1.0,0.83,0.0,0.65,1.0,0.0,4.14,2.73,1.41,1.8,0.89,0.89,0.0,381.51,381.16,68368.7,0.0,6764.01,1.0,284.27,289.55,299.96,303.6,293.15,293.15,283.15,18464.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11899.52,0.0,1147.2,2275.33,0.0,2490.97,0.85,1.0,0.0,3.0,1.0,0.0
16394400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.64,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.06,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.15,296.92,301.74,297.08,291.05,1.0,0.82,0.0,0.65,1.0,0.0,4.09,2.7,1.4,1.78,0.88,0.88,0.0,375.0,374.63,67419.46,0.0,6539.5,1.0,284.27,289.53,299.91,303.51,293.15,293.15,283.15,18409.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11766.61,0.0,1113.98,2275.33,0.0,2468.42,0.84,1.0,0.0,3.0,1.0,0.0
16394700.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.02,0.86,0.65,0.63,297.07,297.15,293.15,0.0,0.0,291.02,0.86,0.66,0.46,297.08,297.15,293.15,0.0,0.0,291.02,0.81,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,304.02,296.87,301.66,297.08,291.01,1.0,0.81,0.0,0.65,1.0,0.0,4.04,2.66,1.38,1.75,0.87,0.87,0.0,367.8,367.39,66404.66,0.0,6301.65,1.0,284.26,289.51,299.87,303.41,293.15,293.15,283.15,18445.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11625.5,0.0,1080.08,2275.33,0.0,2443.57,0.83,1.0,0.0,3.0,1.0,0.0
16395000.0,297.09,297.15,293.15,0.0,0.0,290.98,0.72,0.36,0.34,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.64,0.61,297.06,297.15,293.15,0.0,0.0,290.98,0.86,0.64,0.45,297.08,297.15,293.15,0.0,0.0,290.98,0.81,0.54,0.52,296.72,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,303.88,296.82,301.57,297.07,290.98,1.0,0.8,0.0,0.65,1.0,0.0,3.98,2.63,1.36,1.73,0.86,0.86,0.0,359.86,359.43,65306.56,0.0,6053.69,1.0,284.26,289.5,299.82,303.3,293.15,293.15,283.15,18516.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11474.87,0.0,1042.04,2275.33,0.0,2413.81,0.82,1.0,0.0,3.0,1.0,0.0
16395300.0,297.09,297.15,293.15,0.0,0.0,290.95,0.71,0.35,0.33,297.06,297.15,293.15,0.0,0.0,290.95,0.85,0.62,0.6,297.06,297.15,293.15,0.0,0.0,290.95,0.85,0.62,0.44,297.07,297.15,293.15,0.0,0.0,290.95,0.81,0.53,0.51,296.71,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,303.74,296.78,301.47,297.07,290.95,1.0,0.79,0.0,0.65,1.0,0.0,3.92,2.59,1.33,1.7,0.85,0.85,0.0,351.2,350.75,64122.32,0.0,5799.68,1.0,284.25,289.49,299.77,303.19,293.15,293.15,283.15,18595.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11314.56,0.0,999.08,2275.33,0.0,2378.95,0.81,1.0,0.0,3.0,1.0,0.0
16395600.0,297.09,297.15,293.15,0.0,0.0,290.92,0.71,0.34,0.32,297.06,297.15,293.15,0.0,0.0,290.92,0.85,0.61,0.58,297.06,297.15,293.15,0.0,0.0,290.92,0.85,0.61,0.43,297.07,297.15,293.15,0.0,0.0,290.92,0.8,0.51,0.49,296.7,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,303.58,296.73,301.37,297.07,290.92,1.0,0.77,0.0,0.65,1.0,0.0,3.86,2.55,1.31,1.68,0.83,0.83,0.0,341.92,341.45,62865.24,0.0,5544.54,1.0,284.25,289.48,299.72,303.08,293.15,293.15,283.15,18669.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11146.62,0.0,951.95,2275.33,0.0,2339.18,0.8,1.0,0.0,3.0,1.0,0.0
