time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16395900.0,297.09,297.15,293.15,0.0,0.0,290.9,0.7,0.33,0.31,297.06,297.15,293.15,0.0,0.0,290.9,0.84,0.59,0.57,297.06,297.15,293.15,0.0,0.0,290.9,0.84,0.59,0.42,297.07,297.15,293.15,0.0,0.0,290.9,0.8,0.5,0.48,296.69,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.39,290.9,291.15,303.42,296.69,301.27,297.07,290.9,1.0,0.76,0.0,0.65,1.0,0.0,3.8,2.51,1.29,1.65,0.82,0.82,0.0,332.07,331.59,61552.63,0.0,5291.86,1.0,284.25,289.49,299.68,302.97,293.15,293.15,283.15,18730.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10973.61,0.0,901.83,2275.33,0.0,2294.92,0.78,1.0,0.0,3.0,1.0,0.0
16396200.0,297.09,297.15,293.15,0.0,0.0,290.89,0.7,0.32,0.3,297.06,297.15,293.15,0.0,0.0,290.89,0.84,0.58,0.56,297.06,297.15,293.15,0.0,0.0,290.89,0.84,0.57,0.41,297.07,297.15,293.15,0.0,0.0,290.89,0.8,0.48,0.47,296.68,297.15,293.15,0.0,0.0,290.89,0.68,0.3,1.39,290.89,291.15,303.25,296.65,301.16,297.07,290.89,1.0,0.75,0.0,0.65,1.0,0.0,3.74,2.47,1.27,1.63,0.8,0.8,0.0,321.72,321.23,60205.14,0.0,5044.46,1.0,284.25,289.5,299.64,302.86,293.15,293.15,283.15,18775.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10798.49,0.0,850.23,2275.33,0.0,2246.87,0.77,1.0,0.0,3.0,1.0,0.0
16396500.0,297.09,297.15,293.15,0.0,0.0,290.88,0.69,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.88,0.84,0.56,0.54,297.06,297.15,293.15,0.0,0.0,290.88,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,290.88,0.79,0.47,0.45,296.67,297.15,293.15,0.0,0.0,290.88,0.69,0.3,1.39,290.88,291.15,303.08,296.61,301.05,297.07,290.88,1.0,0.74,0.0,0.65,1.0,0.0,3.68,2.43,1.25,1.61,0.79,0.79,0.0,310.97,310.47,58842.58,0.0,4804.31,1.0,284.24,289.51,299.6,302.75,293.15,293.15,283.15,18804.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10624.14,0.0,798.7,2275.33,0.0,2195.94,0.75,1.0,0.0,3.0,1.0,0.0
16396800.0,297.09,297.15,293.15,0.0,0.0,290.88,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.88,0.84,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.88,0.84,0.54,0.38,297.08,297.15,293.15,0.0,0.0,290.88,0.79,0.46,0.44,296.67,297.15,293.15,0.0,0.0,290.88,0.69,0.3,1.38,290.88,291.15,302.9,296.57,300.93,297.07,290.88,1.0,0.73,0.0,0.65,1.0,0.0,3.62,2.4,1.23,1.58,0.78,0.78,0.0,299.89,299.39,57480.95,0.0,4572.32,1.0,284.24,289.53,299.56,302.64,293.15,293.15,283.15,18817.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10452.65,0.0,748.33,2275.33,0.0,2142.78,0.73,1.0,0.0,3.0,1.0,0.0
16397100.0,297.09,297.15,293.15,0.0,0.0,290.89,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.89,0.84,0.54,0.51,297.06,297.15,293.15,0.0,0.0,290.89,0.83,0.53,0.37,297.08,297.15,293.15,0.0,0.0,290.89,0.79,0.45,0.43,296.66,297.15,293.15,0.0,0.0,290.89,0.7,0.3,1.38,290.89,291.15,302.72,296.53,300.81,297.07,290.89,1.0,0.71,0.0,0.65,1.0,0.0,3.58,2.37,1.21,1.56,0.76,0.76,0.0,288.55,288.1,56201.14,0.0,4371.63,1.0,284.24,289.55,299.52,302.54,293.15,293.15,283.15,18788.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10292.48,0.0,700.81,2275.33,0.0,2089.55,0.72,1.0,0.0,3.0,1.0,0.0
16397400.0,297.08,297.15,293.15,0.0,0.0,290.9,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.9,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,290.9,0.83,0.51,0.36,297.08,297.15,293.15,0.0,0.0,290.9,0.79,0.43,0.42,296.65,297.15,293.15,0.0,0.0,290.9,0.7,0.3,1.38,290.9,291.15,302.53,296.5,300.69,297.07,290.9,1.0,0.7,0.0,0.65,1.0,0.0,3.53,2.34,1.19,1.54,0.75,0.75,0.0,277.14,276.69,54987.61,0.0,4184.2,1.0,284.24,289.58,299.48,302.44,293.15,293.15,283.15,18755.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10143.07,0.0,657.5,2275.33,0.0,2038.73,0.7,1.0,0.0,3.0,1.0,0.0
16397700.0,297.06,297.15,293.15,0.0,0.0,290.91,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.91,0.84,0.51,0.49,297.07,297.15,293.15,0.0,0.0,290.91,0.83,0.5,0.35,297.08,297.15,293.15,0.0,0.0,290.91,0.79,0.42,0.41,296.65,297.15,293.15,0.0,0.0,290.91,0.71,0.3,1.38,290.91,291.15,302.34,296.46,300.57,297.07,290.91,1.0,0.69,0.0,0.65,1.0,0.0,3.49,2.31,1.18,1.53,0.74,0.74,0.0,265.69,265.24,53822.71,0.0,4003.97,1.0,284.24,289.61,299.45,302.35,293.15,293.15,283.15,18723.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10001.9,0.0,617.9,2275.33,0.0,1988.95,0.69,1.0,0.0,3.0,1.0,0.0
16398000.0,297.05,297.15,293.15,0.0,0.0,290.92,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.92,0.84,0.5,0.48,297.07,297.15,293.15,0.0,0.0,290.92,0.83,0.48,0.34,297.09,297.15,293.15,0.0,0.0,290.92,0.79,0.41,0.4,296.64,297.15,293.15,0.0,0.0,290.92,0.71,0.3,1.38,290.92,291.15,302.15,296.43,300.44,297.07,290.92,1.0,0.68,0.0,0.65,1.0,0.0,3.45,2.28,1.16,1.51,0.73,0.73,0.0,254.28,253.84,52701.62,0.0,3830.36,1.0,284.24,289.63,299.42,302.26,293.15,293.15,283.15,18692.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9868.29,0.0,581.55,2275.33,0.0,1939.94,0.67,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,293.46,0.49,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.48,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.48,0.49,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.47,0.49,0.3,0.0,297.28,303.15,285.15,0.0,0.0,293.35,0.49,0.3,0.0,293.85,303.15,301.94,296.42,300.13,298.11,289.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,172.96,137.44,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,293.44,0.55,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,0.55,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.45,0.55,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.45,0.55,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.33,0.55,0.3,0.0,293.78,303.15,301.7,296.45,300.27,298.51,289.65,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,106.67,37.04,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,293.4,0.53,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.42,0.53,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.42,0.53,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.41,0.53,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.31,0.53,0.3,0.0,293.7,303.15,301.44,296.52,300.37,298.81,289.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.52,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.32,303.15,285.15,0.0,0.0,293.36,0.62,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.38,0.62,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.38,0.62,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.37,0.62,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.27,0.62,0.3,0.0,293.63,303.15,301.17,296.6,300.44,299.03,290.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.16,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,293.34,0.68,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.36,0.68,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.36,0.68,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.35,0.68,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.25,0.68,0.3,0.0,293.59,303.15,300.89,296.69,300.46,299.12,290.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,20.49,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,293.33,0.77,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,0.77,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.34,0.77,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.34,0.77,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.24,0.77,0.3,0.0,293.55,303.15,300.6,296.79,300.47,299.19,290.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.39,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.54,303.15,300.32,296.87,300.46,299.21,290.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.77,11.86,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,300.04,296.95,300.45,299.21,290.62,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.62,9.68,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,299.78,297.0,300.45,299.22,290.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.51,7.24,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,299.54,297.04,300.45,299.22,290.79,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.34,5.85,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,299.33,297.05,300.45,299.22,290.85,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.16,4.86,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,299.15,297.03,300.45,299.22,290.91,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.98,4.1,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,299.0,297.0,300.45,299.22,290.96,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.8,3.48,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.85,296.97,300.45,299.22,291.0,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.62,2.95,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.73,296.94,300.45,299.22,291.03,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.44,2.5,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.62,296.92,300.45,299.22,291.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.26,2.12,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.52,296.89,300.45,299.22,291.09,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.08,1.8,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.43,296.87,300.45,299.22,291.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.9,1.53,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.35,296.85,300.45,299.22,291.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.72,1.3,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.29,296.83,300.45,299.22,291.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.54,1.11,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.24,296.81,300.45,299.22,291.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.36,0.94,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.2,296.79,300.45,299.22,291.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.18,0.8,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.17,296.77,300.45,299.22,291.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.0,0.68,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.15,296.74,300.45,299.22,291.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.82,0.58,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.14,296.71,300.45,299.22,291.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.64,0.5,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.12,296.69,300.45,299.22,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.46,0.43,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.11,296.66,300.45,299.22,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.1,296.63,300.45,299.22,291.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.09,296.61,300.45,299.22,291.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.08,296.58,300.45,299.22,291.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.07,296.55,300.45,299.22,291.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.06,296.52,300.45,299.22,291.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.06,296.49,300.45,299.22,291.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.05,296.46,300.45,299.22,291.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.05,296.42,300.45,299.22,291.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.05,296.38,300.45,299.22,291.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.05,296.34,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.06,296.31,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.07,296.28,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.08,296.25,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.09,296.22,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.11,296.19,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.12,296.16,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.14,296.13,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.15,296.09,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.15,296.05,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.15,296.0,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.15,295.94,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.12,295.86,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,298.07,295.75,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.98,295.61,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.88,295.45,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.76,295.29,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.64,295.12,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.52,294.94,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.4,294.78,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.3,294.63,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.22,294.5,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.17,294.39,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.15,294.32,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.54,303.15,297.15,294.26,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.54,303.15,297.15,294.2,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.54,303.15,297.15,294.15,300.45,299.22,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.55,303.15,297.15,294.09,300.44,299.21,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.54,303.15,297.15,294.03,300.44,299.21,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.65,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.42,303.15,285.15,0.0,0.0,293.33,0.97,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.35,0.97,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.35,0.97,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.34,0.97,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,0.97,0.3,0.0,293.54,303.15,297.15,293.98,300.41,299.19,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.3,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,293.33,0.82,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.35,0.82,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.35,0.82,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.34,0.82,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.25,0.82,0.3,0.0,293.54,303.15,297.15,293.92,300.35,299.15,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.16,2.11,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,293.33,0.72,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.34,0.72,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.34,0.72,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.34,0.72,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.24,0.72,0.3,0.0,293.51,303.15,297.15,293.86,300.27,299.08,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.31,3.15,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.41,303.15,285.15,0.0,0.0,293.3,0.65,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.31,0.65,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.31,0.65,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.31,0.65,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.22,0.65,0.3,0.0,293.46,303.15,297.15,293.8,300.15,298.99,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,329.58,4.36,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.41,303.15,285.15,0.0,0.0,293.26,0.6,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.27,0.6,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.28,0.6,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.27,0.6,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.18,0.6,0.3,0.0,293.4,303.15,297.15,293.74,300.0,298.87,291.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,276.84,5.65,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.41,303.15,285.15,0.0,0.0,293.21,0.56,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.23,0.56,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.23,0.56,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.22,0.56,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.14,0.56,0.3,0.0,293.32,303.15,297.15,293.69,299.82,298.74,291.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,216.35,6.92,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.4,303.15,285.15,0.0,0.0,293.16,0.53,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.17,0.53,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.17,0.53,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.16,0.53,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.08,0.53,0.3,0.0,293.23,303.15,297.15,293.63,299.62,298.59,291.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,150.41,8.06,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.4,303.15,285.15,0.0,0.0,293.09,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,0.51,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.1,0.51,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.02,0.51,0.3,0.0,293.13,303.15,297.15,293.57,299.4,298.43,291.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,80.91,9.06,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
