time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420200.0,298.4,303.15,285.15,0.0,0.0,293.02,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.02,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.95,0.5,0.3,0.0,293.02,303.15,297.16,293.53,299.18,298.28,291.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.06,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.4,303.15,285.15,0.0,0.0,292.93,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.94,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.94,0.49,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.94,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.87,0.49,0.3,0.0,292.9,303.15,297.17,293.49,298.97,298.13,291.26,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.26,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.4,303.15,285.15,0.0,0.0,292.84,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.85,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.85,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.85,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.79,0.48,0.3,0.0,292.78,303.15,297.19,293.45,298.75,297.99,291.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.46,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,292.74,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.75,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.75,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.75,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.69,0.47,0.3,0.0,292.65,303.15,297.2,293.41,298.56,297.87,291.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.66,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,292.64,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.6,0.46,0.3,0.0,292.53,303.15,297.21,293.37,298.37,297.75,291.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.84,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.55,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.5,0.45,0.3,0.0,292.4,303.15,297.22,293.34,298.2,297.66,291.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.0,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,292.43,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.44,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.44,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.44,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.4,0.44,0.3,0.0,292.28,303.15,297.22,293.29,298.04,297.57,291.32,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.12,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.39,303.15,285.15,0.0,0.0,292.33,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.34,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.34,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.34,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.3,0.43,0.3,0.0,292.17,303.15,297.22,293.25,297.91,297.5,291.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.2,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.39,303.15,285.15,0.0,0.0,292.23,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.24,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.24,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.24,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.21,0.43,0.3,0.0,292.06,303.15,297.21,293.2,297.79,297.44,291.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,19.23,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,292.14,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.14,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.14,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.14,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.11,0.42,0.3,0.0,291.96,303.15,297.18,293.14,297.68,297.39,291.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.19,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.03,0.41,0.3,0.0,291.88,303.15,297.15,293.07,297.58,297.33,291.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.09,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.95,0.41,0.3,0.0,291.8,303.15,297.1,292.99,297.48,297.28,291.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.93,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.38,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,291.73,303.15,297.04,292.91,297.39,297.22,291.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.74,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.38,303.15,285.15,0.0,0.0,291.82,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.81,0.4,0.3,0.0,291.68,303.15,296.97,292.83,297.3,297.16,291.47,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.53,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.37,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.76,0.39,0.3,0.0,291.63,303.15,296.89,292.74,297.21,297.09,291.5,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.33,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.71,0.39,0.3,0.0,291.6,303.15,296.8,292.66,297.12,297.01,291.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.15,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,291.58,303.15,296.71,292.58,297.02,296.93,291.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.01,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.37,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,291.56,303.15,296.62,292.5,296.92,296.83,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.92,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.36,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.62,0.37,0.3,0.0,291.56,303.15,296.52,292.42,296.81,296.74,291.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.86,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.36,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,291.56,303.15,296.42,292.35,296.71,296.64,291.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,28.8,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.61,0.36,0.3,0.0,291.57,303.15,296.33,292.28,296.6,296.53,291.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,29.69,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.36,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,291.59,303.15,296.24,292.22,296.49,296.43,291.74,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.49,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.35,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.63,0.36,0.3,0.0,291.62,303.15,296.15,292.16,296.38,296.33,291.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.14,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.35,303.15,285.15,0.0,0.0,291.65,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.65,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.65,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.65,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.65,0.36,0.3,0.0,291.65,303.15,296.07,292.12,296.28,296.23,291.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.58,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.35,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.01,291.69,303.15,295.98,292.09,296.18,296.14,291.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.79,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.34,303.15,285.15,0.0,0.0,291.71,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.71,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.71,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.71,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.71,0.37,0.3,0.01,291.73,303.15,295.9,292.06,296.09,296.04,291.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.76,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.34,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.01,291.77,303.15,295.82,292.05,296.0,295.96,291.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.46,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.34,303.15,285.15,0.0,0.0,291.79,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.79,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.79,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.79,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.79,0.37,0.3,0.01,291.81,303.15,295.73,292.03,295.91,295.87,292.01,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.91,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.33,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.01,291.86,303.15,295.65,292.02,295.82,295.78,292.05,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.08,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.33,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.01,291.9,303.15,295.57,292.0,295.73,295.7,292.1,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,29.02,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.32,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.01,291.95,303.15,295.48,291.98,295.65,295.61,292.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.71,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.32,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.01,291.99,303.15,295.4,291.96,295.56,295.53,292.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.2,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.32,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.01,292.04,303.15,295.32,291.92,295.48,295.45,292.23,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.5,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.31,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,292.08,303.15,295.23,291.86,295.4,295.37,292.27,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,22.65,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.31,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,292.12,303.15,295.15,291.8,295.32,295.29,292.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.66,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.31,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,292.15,303.15,295.08,291.73,295.25,295.22,292.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.97,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.3,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.14,0.4,0.3,0.0,292.18,303.15,295.02,291.68,295.2,295.17,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.9,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,292.21,303.15,294.99,291.65,295.15,295.11,292.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.65,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,292.25,303.15,294.96,291.63,295.09,295.05,292.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.02,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.27,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,292.28,303.15,294.96,291.62,295.06,295.03,292.48,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.6,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.29,303.15,285.15,0.0,0.0,292.27,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.27,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.27,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.27,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.27,0.36,0.3,0.0,292.31,303.15,294.96,291.63,295.03,295.0,292.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.62,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.29,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,292.34,303.15,294.98,291.64,295.01,294.99,292.54,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.77,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.29,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,292.37,303.15,295.0,291.66,295.01,294.99,292.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.77,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.29,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,292.4,303.15,295.03,291.69,295.01,295.0,292.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.75,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.29,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,292.42,303.15,295.07,291.72,295.02,295.02,292.61,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.64,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.29,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,292.44,303.15,295.11,291.76,295.04,295.04,292.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.62,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.29,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,292.47,303.15,295.15,291.8,295.07,295.07,292.65,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.94,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.29,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,292.5,303.15,295.2,291.84,295.1,295.11,292.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.72,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,292.49,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.49,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.49,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.49,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.49,0.38,0.3,0.0,292.53,303.15,295.27,291.9,295.14,295.15,292.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.33,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.3,303.15,285.15,0.0,0.0,292.52,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.52,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.52,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.52,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.52,0.38,0.3,0.0,292.55,303.15,295.35,291.98,295.18,295.2,292.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.96,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.31,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,292.57,303.15,295.43,292.06,295.24,295.26,292.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.61,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.31,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,292.6,303.15,295.53,292.14,295.3,295.33,292.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.26,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,292.61,303.15,295.63,292.24,295.36,295.4,292.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.91,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.32,303.15,285.15,0.0,0.0,292.6,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.6,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.6,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.6,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.6,0.41,0.3,0.0,292.63,303.15,295.73,292.33,295.43,295.48,292.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.54,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.33,303.15,285.15,0.0,0.0,292.62,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.62,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.62,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.62,0.42,0.3,0.0,292.65,303.15,295.83,292.42,295.51,295.56,292.81,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.17,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.34,303.15,285.15,0.0,0.0,292.63,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.63,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.63,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.63,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.63,0.42,0.3,0.0,292.67,303.15,295.92,292.51,295.58,295.64,292.83,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.77,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.34,303.15,285.15,0.0,0.0,292.65,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.65,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.65,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.65,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.65,0.43,0.3,0.0,292.68,303.15,296.01,292.58,295.65,295.71,292.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.36,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.35,303.15,285.15,0.0,0.0,292.66,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.66,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.66,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.66,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.66,0.44,0.3,0.0,292.69,303.15,296.09,292.65,295.73,295.79,292.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.94,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,292.68,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.68,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.68,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.68,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.68,0.44,0.3,0.0,292.71,303.15,296.15,292.71,295.79,295.86,292.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.51,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.37,303.15,285.15,0.0,0.0,292.69,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.69,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.69,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.69,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.69,0.45,0.3,0.0,292.72,303.15,296.19,292.74,295.85,295.92,292.9,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.15,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.38,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,292.73,303.15,296.19,292.73,295.9,295.97,292.91,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.95,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.39,303.15,285.15,0.0,0.0,292.72,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.72,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.72,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.72,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.72,0.45,0.3,0.0,292.75,303.15,296.17,292.69,295.95,296.01,292.93,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.9,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.39,303.15,285.15,0.0,0.0,292.73,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.73,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.73,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.73,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.73,0.45,0.3,0.0,292.76,303.15,296.13,292.62,295.98,296.03,292.94,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.0,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.4,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,292.78,303.15,296.09,292.54,296.0,296.05,292.96,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.22,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.42,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,292.79,303.15,296.04,292.45,296.01,296.05,292.97,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.55,0.0,0.0,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.15,297.15,293.15,0.0,0.0,296.21,1.0,0.56,0.25,298.22,297.15,293.15,0.0,0.0,296.21,1.0,0.57,0.26,298.2,297.15,293.15,0.0,0.0,296.21,1.0,0.57,0.2,298.16,297.15,293.15,0.0,0.0,296.21,1.0,0.56,0.26,297.94,297.15,293.15,0.0,0.0,296.21,1.0,0.51,1.25,296.21,291.15,296.0,292.36,296.71,298.18,296.23,1.0,0.47,1.0,0.65,0.0,1.0,2.68,1.8,0.88,1.2,0.0,0.0,0.0,65.84,67.49,1151.59,0.0,1390.84,0.0,284.24,289.63,299.59,301.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.91,297.15,293.15,0.0,0.0,290.72,1.0,0.71,0.28,298.02,297.15,293.15,0.0,0.0,290.72,1.0,0.73,0.3,297.98,297.15,293.15,0.0,0.0,290.72,1.0,0.72,0.22,297.97,297.15,293.15,0.0,0.0,290.72,1.0,0.71,0.3,297.7,297.15,293.15,0.0,0.0,290.72,1.0,0.62,1.41,290.71,291.15,295.97,292.27,296.64,297.98,290.67,1.0,0.53,1.0,0.65,0.0,1.0,3.01,2.01,1.0,1.33,0.45,0.45,0.0,82.94,85.31,22665.3,0.0,1971.68,0.0,284.22,290.39,299.38,302.04,293.15,293.15,283.15,14358.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,0.99,1.46,0.05,5.28,4.13,1.16,0.0,0.0,0.0,7492.26,0.0,101.66,2275.83,0.0,1079.26,0.36,1.0,0.0,3.0,1.0,0.0
16440300.0,297.26,297.15,293.15,0.0,0.0,290.77,1.0,0.73,0.31,297.47,297.15,293.15,0.0,0.0,290.77,1.0,0.79,0.33,297.4,297.15,293.15,0.0,0.0,290.77,1.0,0.77,0.24,297.42,297.15,293.15,0.0,0.0,290.77,1.0,0.76,0.33,297.07,297.15,293.15,0.0,0.0,290.77,1.0,0.61,1.55,290.77,291.15,295.96,292.2,296.45,297.4,290.77,1.0,0.58,1.0,0.65,0.0,1.0,3.32,2.2,1.11,1.45,0.44,0.44,0.0,101.0,103.13,22478.55,0.0,2650.69,0.0,284.02,290.01,294.88,296.28,293.15,293.15,283.15,17982.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6230.89,0.0,107.68,2275.33,0.0,1285.63,0.36,1.0,0.0,3.0,1.0,0.0
16440600.0,297.05,297.15,293.15,0.0,0.0,290.9,1.0,0.71,0.34,297.24,297.15,293.15,0.0,0.0,290.9,1.0,0.81,0.36,297.16,297.15,293.15,0.0,0.0,290.9,1.0,0.77,0.26,297.19,297.15,293.15,0.0,0.0,290.9,1.0,0.77,0.36,296.81,297.15,293.15,0.0,0.0,290.9,1.0,0.55,1.69,290.9,291.15,295.99,292.16,296.39,297.17,290.9,1.0,0.63,1.0,0.65,0.0,1.0,3.6,2.38,1.22,1.57,0.44,0.44,0.0,118.99,120.95,22717.76,0.0,3391.75,0.0,284.03,290.14,295.07,296.34,293.15,293.15,283.15,18044.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6292.16,0.0,106.97,2275.33,0.0,703.61,0.36,1.0,0.0,3.0,1.0,0.0
16440900.0,296.94,297.15,293.15,0.0,0.0,291.03,1.0,0.67,0.36,297.13,297.15,293.15,0.0,0.0,291.03,1.0,0.81,0.38,297.05,297.15,293.15,0.0,0.0,291.03,1.0,0.76,0.28,297.08,297.15,293.15,0.0,0.0,291.03,1.0,0.76,0.38,296.68,297.15,293.15,0.0,0.0,291.03,1.0,0.47,1.81,291.03,291.15,296.05,292.14,296.39,297.05,291.03,1.0,0.68,1.0,0.65,0.0,1.0,3.86,2.55,1.31,1.68,0.44,0.44,0.0,136.94,138.77,23253.13,0.0,4190.13,0.0,284.05,290.26,295.17,296.5,293.15,293.15,283.15,17918.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6347.28,0.0,107.19,2275.33,0.0,753.01,0.36,1.0,0.0,3.0,1.0,0.0
16441200.0,296.86,297.15,293.15,0.0,0.0,291.11,1.0,0.62,0.41,297.04,297.15,293.15,0.0,0.0,291.11,1.0,0.79,0.43,296.95,297.15,293.15,0.0,0.0,291.11,1.0,0.72,0.32,296.99,297.15,293.15,0.0,0.0,291.11,1.0,0.73,0.43,296.61,297.15,293.15,0.0,0.0,291.11,0.95,0.38,1.75,291.11,291.15,296.15,292.16,296.43,296.97,291.11,1.0,0.71,1.0,0.65,0.0,1.0,4.02,2.65,1.37,1.74,0.44,0.44,0.0,156.52,156.59,23833.18,0.0,4777.66,0.0,284.07,290.33,295.18,296.54,293.15,293.15,283.15,17898.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6382.85,0.0,109.32,2275.33,0.0,803.35,0.36,1.0,0.0,3.0,1.0,0.0
16441500.0,296.74,297.15,293.15,0.0,0.0,291.09,1.0,0.55,0.49,296.92,297.15,293.15,0.0,0.0,291.09,1.0,0.75,0.52,296.84,297.15,293.15,0.0,0.0,291.09,1.0,0.67,0.38,296.87,297.15,293.15,0.0,0.0,291.09,1.0,0.69,0.52,296.67,297.15,293.15,0.0,0.0,291.09,0.82,0.3,1.37,291.09,291.15,296.29,292.21,296.48,296.85,291.09,1.0,0.71,1.0,0.65,0.0,1.0,3.94,2.6,1.34,1.71,0.44,0.44,0.0,174.19,174.41,23625.91,0.0,4668.64,1.0,284.06,290.33,295.2,296.56,293.15,293.15,283.15,18072.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6376.29,0.0,108.98,2275.33,0.0,799.24,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,296.78,297.15,293.15,0.0,0.0,291.15,0.94,0.49,0.44,296.86,297.15,293.15,0.0,0.0,291.15,1.0,0.7,0.56,296.77,297.15,293.15,0.0,0.0,291.15,1.0,0.6,0.42,296.8,297.15,293.15,0.0,0.0,291.15,1.0,0.63,0.56,296.71,297.15,293.15,0.0,0.0,291.15,0.8,0.3,1.36,291.15,291.15,296.44,292.25,296.56,296.79,291.15,1.0,0.73,1.0,0.65,0.0,1.0,4.02,2.65,1.37,1.74,0.44,0.44,0.0,191.42,192.23,24019.55,0.0,5027.17,1.0,284.07,290.39,295.26,296.62,293.15,293.15,283.15,17914.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6410.75,0.0,109.28,2275.33,0.0,794.19,0.36,1.0,0.0,3.0,1.0,0.0
16442100.0,296.9,297.15,293.15,0.0,0.0,291.15,0.87,0.44,0.4,296.78,297.15,293.15,0.0,0.0,291.15,0.99,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.15,0.94,0.54,0.38,296.78,297.15,293.15,0.0,0.0,291.15,0.95,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,296.6,292.3,296.66,296.8,291.15,1.0,0.73,1.0,0.65,0.0,1.0,3.96,2.61,1.35,1.72,0.44,0.44,0.0,210.52,209.62,24146.6,0.0,4969.0,1.0,284.08,290.4,295.31,296.69,293.15,293.15,283.15,17990.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6433.42,0.0,110.42,2275.33,0.0,816.08,0.36,1.0,0.0,3.0,1.0,0.0
16442400.0,296.97,297.15,293.15,0.0,0.0,291.1,0.83,0.41,0.37,296.79,297.15,293.15,0.0,0.0,291.1,0.93,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.1,0.88,0.48,0.34,296.83,297.15,293.15,0.0,0.0,291.1,0.89,0.5,0.49,296.7,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,296.77,292.35,296.8,296.87,291.1,1.0,0.7,1.0,0.65,0.0,1.0,3.75,2.47,1.27,1.63,0.44,0.44,0.0,219.03,218.06,23658.3,0.0,4400.75,1.0,284.07,290.38,295.33,296.69,293.15,293.15,283.15,18148.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6413.25,0.0,108.78,2275.33,0.0,795.28,0.36,1.0,0.0,3.0,1.0,0.0
16442700.0,297.03,297.15,293.15,0.0,0.0,291.07,0.81,0.39,0.35,296.85,297.15,293.15,0.0,0.0,291.07,0.89,0.52,0.5,296.9,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,296.89,297.15,293.15,0.0,0.0,291.07,0.85,0.46,0.44,296.7,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.94,292.39,296.94,296.92,291.07,1.0,0.68,1.0,0.65,0.0,1.0,3.57,2.36,1.21,1.56,0.43,0.43,0.0,218.6,217.72,23209.25,0.0,3934.73,1.0,284.06,290.39,295.38,296.71,293.15,293.15,283.15,18160.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6400.28,0.0,106.25,2275.33,0.0,757.36,0.36,1.0,0.0,3.0,1.0,0.0
16443000.0,297.08,297.15,293.15,0.0,0.0,291.06,0.8,0.37,0.34,296.91,297.15,293.15,0.0,0.0,291.06,0.86,0.48,0.46,296.95,297.15,293.15,0.0,0.0,291.06,0.82,0.4,0.29,296.95,297.15,293.15,0.0,0.0,291.06,0.83,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,297.12,292.44,297.07,296.98,291.06,1.0,0.66,0.86,0.65,0.14,0.86,3.44,2.28,1.16,1.5,0.43,0.43,0.0,212.9,212.12,22859.95,0.0,3565.2,1.0,284.06,290.41,295.43,296.75,293.15,293.15,283.15,18139.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6394.42,0.0,103.91,2275.33,0.0,727.94,0.35,1.0,0.0,3.0,1.0,0.0
16443300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.37,0.34,296.97,297.15,293.15,0.0,0.0,291.07,0.85,0.44,0.43,296.99,297.15,293.15,0.0,0.0,291.07,0.8,0.37,0.27,296.99,297.15,293.15,0.0,0.0,291.07,0.82,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,297.31,292.49,297.21,297.02,291.07,1.0,0.64,0.86,0.65,0.14,0.86,3.33,2.21,1.12,1.46,0.42,0.42,0.0,203.95,203.27,22624.19,0.0,3275.68,1.0,284.05,290.44,295.48,296.79,293.15,293.15,283.15,18107.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6394.88,0.0,102.04,2275.33,0.0,706.66,0.35,1.0,0.0,3.0,1.0,0.0
16443600.0,297.15,297.15,293.15,0.0,0.0,291.08,0.8,0.37,0.33,297.01,297.15,293.15,0.0,0.0,291.08,0.84,0.42,0.4,297.03,297.15,293.15,0.0,0.0,291.08,0.79,0.35,0.25,297.03,297.15,293.15,0.0,0.0,291.08,0.81,0.37,0.36,296.72,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,297.49,292.54,297.34,297.06,291.08,1.0,0.63,0.86,0.65,0.14,0.86,3.26,2.17,1.09,1.43,0.42,0.42,0.0,193.25,192.67,22500.09,0.0,3050.62,1.0,284.06,290.47,295.54,296.84,293.15,293.15,283.15,18072.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6401.67,0.0,100.71,2275.33,0.0,692.32,0.35,1.0,0.0,3.0,1.0,0.0
16443900.0,297.17,297.15,293.15,0.0,0.0,291.1,0.82,0.37,0.34,297.05,297.15,293.15,0.0,0.0,291.1,0.84,0.4,0.38,297.06,297.15,293.15,0.0,0.0,291.1,0.79,0.34,0.24,297.07,297.15,293.15,0.0,0.0,291.1,0.81,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.1,0.76,0.3,1.37,291.1,291.15,297.66,292.6,297.47,297.09,291.1,1.0,0.61,0.86,0.65,0.14,0.86,3.21,2.13,1.07,1.41,0.42,0.42,0.0,181.9,181.41,22477.75,0.0,2876.55,1.0,284.06,290.5,295.59,296.89,293.15,293.15,283.15,18038.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6414.33,0.0,99.91,2275.33,0.0,684.2,0.35,1.0,0.0,3.0,1.0,0.0
