time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444200.0,297.18,297.15,293.15,0.0,0.0,291.12,0.83,0.38,0.34,297.08,297.15,293.15,0.0,0.0,291.12,0.84,0.39,0.37,297.09,297.15,293.15,0.0,0.0,291.12,0.79,0.33,0.23,297.09,297.15,293.15,0.0,0.0,291.12,0.81,0.35,0.33,296.74,297.15,293.15,0.0,0.0,291.12,0.77,0.3,1.36,291.12,291.15,297.83,292.65,297.59,297.11,291.12,1.0,0.6,0.86,0.65,0.14,0.86,3.17,2.11,1.06,1.39,0.42,0.42,0.0,170.8,170.39,22540.14,0.0,2742.19,1.0,284.06,290.53,295.65,296.95,293.15,293.15,283.15,18007.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.37,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6432.03,0.0,99.61,2275.33,0.0,681.11,0.35,1.0,0.0,3.0,1.0,0.0
16444500.0,297.18,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.34,0.33,296.74,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,298.0,292.71,297.71,297.13,291.14,1.0,0.59,0.86,0.65,0.14,0.86,3.15,2.1,1.05,1.38,0.42,0.42,0.0,160.64,160.32,22671.36,0.0,2639.8,1.0,284.07,290.56,295.71,297.02,293.15,293.15,283.15,17980.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6454.09,0.0,99.73,2275.33,0.0,681.96,0.35,1.0,0.0,3.0,1.0,0.0
16444800.0,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.39,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.37,0.36,297.12,297.15,293.15,0.0,0.0,291.16,0.8,0.31,0.22,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,298.15,292.77,297.81,297.14,291.16,1.0,0.59,0.85,0.65,0.15,0.85,3.13,2.09,1.05,1.38,0.42,0.42,0.0,152.89,152.66,22854.69,0.0,2568.5,1.0,284.07,290.58,295.77,297.09,293.15,293.15,283.15,17958.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6479.82,0.0,100.23,2275.33,0.0,685.62,0.35,1.0,0.0,3.0,1.0,0.0
16445100.0,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.39,0.35,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.37,0.35,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.31,0.22,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.33,0.32,296.75,297.15,293.15,0.0,0.0,291.17,0.8,0.3,1.36,291.17,291.15,298.3,292.84,297.91,297.14,291.17,1.0,0.58,0.85,0.65,0.15,0.85,3.12,2.08,1.04,1.37,0.42,0.42,0.0,147.43,147.29,23092.01,0.0,2524.25,1.0,284.08,290.6,295.84,297.17,293.15,293.15,283.15,17936.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6509.13,0.0,101.06,2275.33,0.0,692.24,0.35,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.4,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,298.44,292.9,298.01,297.15,291.19,1.0,0.58,0.85,0.65,0.15,0.85,3.12,2.08,1.04,1.37,0.43,0.43,0.0,143.75,143.69,23391.37,0.0,2503.89,1.0,284.08,290.61,295.9,297.25,293.15,293.15,283.15,17913.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6542.03,0.0,102.25,2275.33,0.0,702.67,0.35,1.0,0.0,3.0,1.0,0.0
16445700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.89,0.4,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.37,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,298.59,292.96,298.11,297.16,291.21,1.0,0.58,0.85,0.65,0.15,0.85,3.13,2.08,1.05,1.38,0.43,0.43,0.0,141.4,141.4,23744.41,0.0,2502.09,1.0,284.09,290.62,295.97,297.33,293.15,293.15,283.15,17891.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6577.92,0.0,103.79,2275.33,0.0,716.5,0.35,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.22,0.89,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.22,0.82,0.3,1.36,291.22,291.15,298.74,293.02,298.21,297.16,291.22,1.0,0.58,0.85,0.65,0.15,0.85,3.14,2.09,1.05,1.38,0.44,0.44,0.0,139.98,140.01,24141.09,0.0,2513.77,1.0,284.1,290.63,296.03,297.41,293.15,293.15,283.15,17872.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6616.2,0.0,105.66,2275.33,0.0,733.29,0.36,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.38,0.36,297.17,297.15,293.15,0.0,0.0,291.23,0.83,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,298.89,293.09,298.31,297.17,291.23,1.0,0.58,0.84,0.65,0.16,0.84,3.15,2.1,1.05,1.39,0.44,0.44,0.0,139.16,139.23,24573.88,0.0,2535.28,1.0,284.1,290.63,296.09,297.5,293.15,293.15,283.15,17856.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6656.4,0.0,107.82,2275.33,0.0,752.61,0.36,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.24,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.35,0.33,296.8,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,299.03,293.15,298.41,297.17,291.24,1.0,0.58,0.84,0.65,0.16,0.84,3.17,2.11,1.06,1.39,0.45,0.45,0.0,138.77,138.87,25040.34,0.0,2565.59,1.0,284.11,290.63,296.15,297.58,293.15,293.15,283.15,17840.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6698.36,0.0,110.27,2275.33,0.0,774.33,0.36,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.25,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,299.18,293.2,298.51,297.18,291.25,1.0,0.59,0.84,0.65,0.16,0.84,3.19,2.12,1.07,1.4,0.45,0.45,0.0,138.74,138.86,25538.96,0.0,2604.83,1.0,284.12,290.63,296.21,297.66,293.15,293.15,283.15,17825.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6741.95,0.0,113.01,2275.33,0.0,798.46,0.37,1.0,0.0,3.0,1.0,0.0
16447200.0,297.16,297.15,293.15,0.0,0.0,291.26,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.26,0.87,0.36,0.35,296.81,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,299.32,293.26,298.6,297.18,291.26,1.0,0.59,0.83,0.65,0.17,0.83,3.21,2.14,1.08,1.41,0.46,0.46,0.0,139.09,139.24,26072.3,0.0,2654.91,1.0,284.13,290.62,296.27,297.74,293.15,293.15,283.15,17809.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6787.3,0.0,116.05,2275.33,0.0,825.2,0.37,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.27,0.91,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.27,0.91,0.41,0.38,297.2,297.15,293.15,0.0,0.0,291.27,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,299.46,293.31,298.7,297.19,291.27,1.0,0.59,0.83,0.65,0.17,0.83,3.24,2.16,1.09,1.42,0.47,0.47,0.0,139.99,140.2,26644.76,0.0,2719.18,1.0,284.14,290.62,296.32,297.83,293.15,293.15,283.15,17791.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6834.65,0.0,119.43,2275.33,0.0,854.92,0.37,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.28,0.91,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.28,0.91,0.42,0.39,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.28,0.89,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.59,293.36,298.79,297.2,291.28,1.0,0.6,0.83,0.65,0.17,0.83,3.28,2.18,1.1,1.44,0.47,0.47,0.0,142.07,142.34,27264.59,0.0,2804.75,1.0,284.14,290.61,296.37,297.9,293.15,293.15,283.15,17770.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6884.48,0.0,123.21,2275.33,0.0,888.29,0.38,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.29,0.91,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.29,0.92,0.43,0.4,297.21,297.15,293.15,0.0,0.0,291.29,0.87,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.39,0.37,296.85,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,299.72,293.4,298.88,297.21,291.29,1.0,0.61,0.82,0.65,0.18,0.82,3.32,2.21,1.12,1.45,0.48,0.48,0.0,145.27,145.6,27934.23,0.0,2913.27,1.0,284.15,290.6,296.42,297.98,293.15,293.15,283.15,17748.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.04,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6936.95,0.0,127.46,2275.33,0.0,925.88,0.38,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,291.3,0.92,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.44,0.42,297.22,297.15,293.15,0.0,0.0,291.3,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.41,0.38,296.86,297.15,293.15,0.0,0.0,291.3,0.82,0.3,1.36,291.3,291.15,299.85,293.44,298.96,297.22,291.3,1.0,0.62,0.81,0.65,0.19,0.81,3.37,2.24,1.13,1.47,0.49,0.49,0.0,149.52,149.92,28656.72,0.0,3046.71,1.0,284.16,290.6,296.46,298.06,293.15,293.15,283.15,17724.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.06,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6992.26,0.0,132.23,2275.33,0.0,968.1,0.39,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.31,0.92,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.31,0.93,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.31,0.88,0.38,0.27,297.22,297.15,293.15,0.0,0.0,291.31,0.9,0.42,0.4,296.87,297.15,293.15,0.0,0.0,291.31,0.81,0.3,1.36,291.31,291.15,299.97,293.48,299.05,297.23,291.31,1.0,0.63,0.81,0.65,0.19,0.81,3.43,2.27,1.16,1.5,0.5,0.5,0.0,154.72,155.16,29422.38,0.0,3202.18,1.0,284.17,290.59,296.49,298.13,293.15,293.15,283.15,17702.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.1,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7050.12,0.0,137.56,2275.33,0.0,1014.22,0.4,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.31,0.93,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.31,0.93,0.47,0.44,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.31,0.9,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.31,0.81,0.3,1.36,291.31,291.15,300.1,293.51,299.13,297.23,291.31,1.0,0.64,0.8,0.65,0.2,0.8,3.49,2.31,1.18,1.52,0.51,0.51,0.0,160.7,161.15,30211.19,0.0,3371.38,1.0,284.18,290.57,296.53,298.21,293.15,293.15,283.15,17686.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7109.71,0.0,143.39,2275.33,0.0,1062.96,0.4,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.31,0.93,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.48,0.46,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.31,0.91,0.44,0.42,296.87,297.15,293.15,0.0,0.0,291.31,0.8,0.3,1.36,291.31,291.15,300.22,293.54,299.21,297.23,291.31,1.0,0.65,0.79,0.65,0.21,0.79,3.54,2.35,1.2,1.55,0.51,0.51,0.0,167.22,167.69,31014.05,0.0,3551.05,1.0,284.19,290.56,296.56,298.28,293.15,293.15,283.15,17674.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7170.45,0.0,149.68,2275.33,0.0,1113.82,0.41,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.32,0.94,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.32,0.91,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,300.34,293.57,299.28,297.23,291.32,1.0,0.66,0.78,0.65,0.22,0.78,3.6,2.38,1.22,1.57,0.52,0.52,0.0,174.16,174.63,31823.7,0.0,3739.25,1.0,284.19,290.54,296.59,298.35,293.15,293.15,283.15,17664.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7231.83,0.0,156.36,2275.33,0.0,1166.32,0.42,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.32,0.94,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.32,0.91,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,300.45,293.6,299.36,297.23,291.32,1.0,0.67,0.76,0.65,0.24,0.76,3.66,2.42,1.24,1.59,0.53,0.53,0.0,181.43,181.9,32631.77,0.0,3933.79,1.0,284.2,290.53,296.62,298.41,293.15,293.15,283.15,17658.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7293.21,0.0,163.41,2275.33,0.0,1219.89,0.42,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.53,0.48,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.48,0.45,296.87,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,300.56,293.62,299.43,297.23,291.31,1.0,0.68,0.75,0.65,0.25,0.75,3.72,2.46,1.26,1.62,0.54,0.54,0.0,188.98,189.45,33428.3,0.0,4132.01,1.0,284.21,290.51,296.64,298.48,293.15,293.15,283.15,17656.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7353.83,0.0,170.76,2275.33,0.0,1273.88,0.43,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.55,0.49,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.31,0.9,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.31,0.77,0.3,1.36,291.31,291.15,300.67,293.64,299.5,297.22,291.31,1.0,0.7,0.74,0.65,0.26,0.74,3.77,2.49,1.28,1.64,0.55,0.55,0.0,196.92,197.37,34203.58,0.0,4332.0,1.0,284.21,290.49,296.66,298.53,293.15,293.15,283.15,17659.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7412.89,0.0,178.3,2275.33,0.0,1327.59,0.44,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.3,0.95,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.3,0.9,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,300.78,293.66,299.57,297.22,291.3,1.0,0.71,0.72,0.65,0.28,0.72,3.82,2.52,1.3,1.66,0.55,0.55,0.0,205.06,205.49,34945.34,0.0,4528.97,1.0,284.22,290.47,296.67,298.59,293.15,293.15,283.15,17667.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7469.36,0.0,185.92,2275.33,0.0,1380.2,0.44,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.3,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.5,0.48,296.86,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,300.88,293.67,299.63,297.21,291.3,1.0,0.72,0.71,0.65,0.29,0.71,3.87,2.55,1.32,1.68,0.56,0.56,0.0,213.2,213.61,35642.15,0.0,4718.08,1.0,284.22,290.45,296.68,298.63,293.15,293.15,283.15,17681.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7522.23,0.0,193.48,2275.33,0.0,1430.86,0.45,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.29,0.89,0.51,0.48,296.86,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,300.97,293.68,299.69,297.2,291.29,1.0,0.73,0.69,0.65,0.31,0.69,3.91,2.58,1.33,1.7,0.57,0.57,0.0,221.18,221.55,36284.92,0.0,4895.31,1.0,284.22,290.43,296.69,298.67,293.15,293.15,283.15,17701.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7570.64,0.0,200.82,2275.33,0.0,1478.87,0.46,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.28,0.89,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,301.06,293.68,299.75,297.2,291.28,1.0,0.73,0.68,0.65,0.32,0.68,3.95,2.6,1.34,1.71,0.57,0.57,0.0,228.81,229.14,36866.47,0.0,5057.52,1.0,284.23,290.42,296.69,298.7,293.15,293.15,283.15,17725.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7613.83,0.0,207.79,2275.33,0.0,1523.7,0.46,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.52,0.49,296.85,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,301.15,293.68,299.8,297.19,291.27,1.0,0.74,0.66,0.65,0.34,0.66,3.98,2.62,1.35,1.73,0.58,0.58,0.0,235.97,236.26,37381.64,0.0,5202.37,1.0,284.23,290.4,296.69,298.72,293.15,293.15,283.15,17753.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7651.19,0.0,214.25,2275.33,0.0,1564.98,0.47,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.25,0.94,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.23,293.68,299.85,297.18,291.25,1.0,0.75,0.65,0.65,0.35,0.65,4.0,2.64,1.36,1.74,0.58,0.58,0.0,242.51,242.76,37841.94,0.0,5328.78,1.0,284.23,290.39,296.69,298.74,293.15,293.15,283.15,17776.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7684.77,0.0,220.16,2275.33,0.0,1599.17,0.47,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.32,293.69,299.91,297.18,291.24,1.0,0.75,0.63,0.65,0.37,0.63,4.03,2.65,1.37,1.75,0.59,0.59,0.0,248.61,248.83,38269.76,0.0,5439.4,1.0,284.23,290.37,296.69,298.77,293.15,293.15,283.15,17792.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7718.35,0.0,225.71,2275.33,0.0,1627.02,0.48,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.24,0.93,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.63,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,301.4,293.7,299.96,297.17,291.24,1.0,0.76,0.61,0.65,0.39,0.61,4.04,2.67,1.38,1.75,0.59,0.59,0.0,254.38,254.57,38673.02,0.0,5536.66,1.0,284.23,290.36,296.71,298.8,293.15,293.15,283.15,17804.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7752.28,0.0,231.01,2275.33,0.0,1651.65,0.48,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.23,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,301.48,293.72,300.01,297.17,291.23,1.0,0.76,0.6,0.65,0.4,0.6,4.06,2.68,1.38,1.76,0.59,0.59,0.0,259.8,259.97,39057.92,0.0,5622.33,1.0,284.24,290.35,296.72,298.84,293.15,293.15,283.15,17812.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7786.66,0.0,236.15,2275.33,0.0,1673.91,0.49,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.23,0.92,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,301.57,293.74,300.07,297.16,291.23,1.0,0.77,0.58,0.65,0.42,0.58,4.07,2.68,1.39,1.76,0.6,0.6,0.0,264.89,265.04,39430.21,0.0,5698.62,1.0,284.24,290.34,296.75,298.88,293.15,293.15,283.15,17818.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7821.65,0.0,241.18,2275.33,0.0,1694.32,0.49,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.22,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,301.65,293.77,300.12,297.16,291.22,1.0,0.77,0.56,0.65,0.44,0.56,4.08,2.69,1.39,1.77,0.6,0.6,0.0,269.67,269.81,39795.62,0.0,5768.05,1.0,284.24,290.33,296.77,298.92,293.15,293.15,283.15,17821.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7857.44,0.0,246.17,2275.33,0.0,1713.43,0.49,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,301.73,293.8,300.17,297.16,291.22,1.0,0.77,0.55,0.65,0.45,0.55,4.09,2.7,1.4,1.77,0.6,0.6,0.0,274.2,274.33,40158.7,0.0,5833.0,1.0,284.24,290.32,296.8,298.97,293.15,293.15,283.15,17822.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7894.1,0.0,251.18,2275.33,0.0,1731.81,0.5,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.9,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,301.82,293.83,300.23,297.16,291.22,1.0,0.78,0.53,0.65,0.47,0.53,4.1,2.7,1.4,1.78,0.61,0.61,0.0,278.54,278.67,40522.4,0.0,5895.43,1.0,284.24,290.31,296.83,299.02,293.15,293.15,283.15,17822.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7931.63,0.0,256.27,2275.33,0.0,1749.85,0.5,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,301.9,293.86,300.28,297.16,291.22,1.0,0.78,0.51,0.65,0.49,0.51,4.11,2.71,1.4,1.78,0.61,0.61,0.0,282.78,282.9,40891.79,0.0,5958.41,1.0,284.24,290.31,296.87,299.07,293.15,293.15,283.15,17820.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7970.14,0.0,261.48,2275.33,0.0,1768.06,0.5,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.22,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.92,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,301.98,293.9,300.34,297.16,291.22,1.0,0.78,0.49,0.65,0.51,0.49,4.12,2.72,1.41,1.79,0.61,0.61,0.0,286.99,287.12,41270.98,0.0,6024.85,1.0,284.25,290.3,296.9,299.12,293.15,293.15,283.15,17816.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8009.69,0.0,266.88,2275.33,0.0,1786.94,0.51,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.92,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,302.07,293.93,300.39,297.16,291.22,1.0,0.79,0.48,0.65,0.52,0.48,4.13,2.72,1.41,1.79,0.62,0.62,0.0,291.26,291.4,41660.69,0.0,6096.24,1.0,284.25,290.29,296.93,299.18,293.15,293.15,283.15,17811.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8050.1,0.0,272.49,2275.33,0.0,1806.83,0.51,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.22,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,302.15,293.96,300.45,297.17,291.22,1.0,0.79,0.46,0.65,0.54,0.46,4.15,2.73,1.42,1.8,0.62,0.62,0.0,295.65,295.8,42059.77,0.0,6173.33,1.0,284.25,290.28,296.96,299.23,293.15,293.15,283.15,17806.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8091.0,0.0,278.32,2275.33,0.0,1828.0,0.52,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,302.23,293.99,300.5,297.17,291.22,1.0,0.79,0.44,0.65,0.56,0.44,4.16,2.74,1.42,1.8,0.62,0.62,0.0,300.24,300.4,42468.72,0.0,6256.02,1.0,284.25,290.28,296.99,299.28,293.15,293.15,283.15,17801.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8132.71,0.0,284.38,2275.33,0.0,1849.26,0.52,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.32,294.02,300.56,297.17,291.22,1.0,0.8,0.42,0.65,0.58,0.42,4.18,2.75,1.43,1.81,0.63,0.63,0.0,305.07,305.24,42892.87,0.0,6345.13,1.0,284.25,290.27,297.03,299.33,293.15,293.15,283.15,17794.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8176.36,0.0,290.75,2275.33,0.0,1870.29,0.52,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.4,294.05,300.62,297.17,291.22,1.0,0.8,0.4,0.65,0.6,0.4,4.19,2.76,1.43,1.82,0.63,0.63,0.0,310.2,310.38,43332.25,0.0,6440.81,1.0,284.25,290.26,297.06,299.38,293.15,293.15,283.15,17785.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8222.0,0.0,297.49,2275.33,0.0,1891.74,0.53,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,302.48,294.09,300.67,297.17,291.23,1.0,0.81,0.38,0.65,0.62,0.38,4.21,2.77,1.44,1.82,0.64,0.64,0.0,315.65,315.84,43785.94,0.0,6542.63,1.0,284.26,290.25,297.09,299.44,293.15,293.15,283.15,17777.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8269.55,0.0,304.61,2275.33,0.0,1913.7,0.53,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,302.57,294.12,300.73,297.17,291.23,1.0,0.81,0.36,0.65,0.64,0.36,4.23,2.79,1.44,1.83,0.64,0.64,0.0,321.4,321.6,44252.06,0.0,6649.17,1.0,284.26,290.25,297.13,299.5,293.15,293.15,283.15,17769.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8318.84,0.0,312.13,2275.33,0.0,1936.09,0.54,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.23,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,302.65,294.16,300.78,297.17,291.23,1.0,0.82,0.34,0.65,0.66,0.34,4.25,2.8,1.45,1.84,0.64,0.64,0.0,327.46,327.66,44724.89,0.0,6758.61,1.0,284.26,290.24,297.17,299.56,293.15,293.15,283.15,17763.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8369.41,0.0,320.0,2275.33,0.0,1958.61,0.54,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.24,0.86,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.24,0.94,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.24,0.82,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,302.73,294.2,300.83,297.17,291.24,1.0,0.82,0.32,0.65,0.68,0.32,4.26,2.81,1.46,1.85,0.65,0.65,0.0,333.75,333.95,45228.55,0.0,6869.48,1.0,284.26,290.23,297.2,299.62,293.15,293.15,283.15,17739.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8424.53,0.0,328.42,2275.33,0.0,1981.92,0.55,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.24,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.24,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,302.82,294.24,300.89,297.17,291.24,1.0,0.83,0.3,0.65,0.7,0.3,4.28,2.82,1.46,1.85,0.65,0.65,0.0,340.25,340.46,45737.54,0.0,6980.5,1.0,284.26,290.22,297.24,299.68,293.15,293.15,283.15,17744.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8478.08,0.0,337.29,2275.33,0.0,2006.24,0.55,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.24,0.85,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.24,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.57,0.54,296.8,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,302.9,294.27,300.94,297.17,291.24,1.0,0.83,0.28,0.65,0.72,0.28,4.3,2.83,1.47,1.86,0.66,0.66,0.0,346.94,347.14,46252.98,0.0,7089.65,1.0,284.27,290.21,297.28,299.75,293.15,293.15,283.15,17736.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8534.25,0.0,346.52,2275.33,0.0,2029.99,0.56,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.24,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.24,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.57,0.54,296.8,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,302.98,294.31,301.0,297.17,291.24,1.0,0.84,0.26,0.65,0.74,0.26,4.31,2.84,1.47,1.87,0.66,0.66,0.0,353.72,353.92,46770.04,0.0,7196.3,1.0,284.27,290.2,297.32,299.81,293.15,293.15,283.15,17732.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8591.22,0.0,356.11,2275.33,0.0,2053.75,0.56,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.24,0.84,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.57,0.55,296.8,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.07,294.35,301.05,297.17,291.24,1.0,0.84,0.24,0.65,0.76,0.24,4.33,2.85,1.48,1.87,0.67,0.67,0.0,360.54,360.73,47284.6,0.0,7299.64,1.0,284.27,290.19,297.36,299.88,293.15,293.15,283.15,17730.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8648.58,0.0,365.98,2275.33,0.0,2077.1,0.57,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.24,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.24,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.15,294.39,301.11,297.17,291.24,1.0,0.84,0.22,0.65,0.78,0.22,4.34,2.86,1.48,1.88,0.67,0.67,0.0,367.35,367.53,47795.09,0.0,7399.73,1.0,284.27,290.18,297.4,299.94,293.15,293.15,283.15,17729.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8706.1,0.0,376.09,2275.33,0.0,2099.83,0.58,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.55,296.78,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.22,294.42,301.15,297.16,291.23,1.0,0.85,0.2,0.65,0.8,0.2,4.35,2.86,1.49,1.88,0.67,0.67,0.0,374.05,374.19,48213.81,0.0,7474.25,1.0,284.27,290.16,297.43,300.0,293.15,293.15,283.15,17759.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8754.75,0.0,385.71,2275.33,0.0,2123.69,0.58,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.25,294.44,301.17,297.15,291.22,1.0,0.85,0.18,0.65,0.82,0.18,4.35,2.86,1.49,1.88,0.68,0.68,0.0,380.48,380.6,48526.51,0.0,7537.14,1.0,284.27,290.14,297.45,300.04,293.15,293.15,283.15,17800.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8790.09,0.0,393.91,2275.33,0.0,2145.1,0.59,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.27,294.45,301.18,297.15,291.21,1.0,0.85,0.15,0.65,0.85,0.15,4.35,2.87,1.49,1.88,0.68,0.68,0.0,386.63,386.74,48744.09,0.0,7594.32,1.0,284.27,290.12,297.46,300.06,293.15,293.15,283.15,17844.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8813.74,0.0,400.49,2275.33,0.0,2162.34,0.59,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.85,0.8,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,303.26,294.45,301.17,297.15,291.2,1.0,0.86,0.13,0.65,0.87,0.13,4.35,2.87,1.49,1.88,0.68,0.68,0.0,392.48,392.59,48876.61,0.0,7647.12,1.0,284.27,290.11,297.46,300.06,293.15,293.15,283.15,17885.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8827.06,0.0,405.4,2275.33,0.0,2175.34,0.59,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.24,294.45,301.16,297.15,291.19,1.0,0.86,0.11,0.65,0.89,0.11,4.36,2.87,1.49,1.88,0.68,0.68,0.0,398.06,398.16,48942.23,0.0,7696.73,1.0,284.26,290.09,297.45,300.06,293.15,293.15,283.15,17923.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8832.25,0.0,408.83,2275.33,0.0,2185.03,0.59,1.0,0.0,3.0,1.0,0.0
16461000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.21,294.44,301.14,297.15,291.18,1.0,0.86,0.09,0.65,0.91,0.09,4.36,2.87,1.49,1.88,0.68,0.68,0.0,403.34,403.44,48955.2,0.0,7744.17,1.0,284.26,290.08,297.44,300.05,293.15,293.15,283.15,17955.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8831.08,0.0,410.92,2275.33,0.0,2191.5,0.59,1.0,0.0,3.0,1.0,0.0
16461300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.18,294.42,301.12,297.15,291.17,1.0,0.86,0.07,0.65,0.93,0.07,4.36,2.87,1.49,1.88,0.68,0.68,0.0,408.33,408.42,48933.38,0.0,7790.77,1.0,284.26,290.07,297.42,300.04,293.15,293.15,283.15,17980.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8825.73,0.0,411.92,2275.33,0.0,2195.24,0.59,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.41,301.1,297.15,291.16,1.0,0.86,0.05,0.65,0.95,0.05,4.36,2.87,1.49,1.89,0.68,0.68,0.0,409.99,410.0,48890.31,0.0,7810.64,1.0,284.26,290.07,297.41,300.02,293.15,293.15,283.15,17999.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8818.13,0.0,412.16,2275.33,0.0,2196.88,0.59,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.13,294.4,301.09,297.16,291.15,1.0,0.86,0.03,0.65,0.97,0.03,4.37,2.87,1.49,1.89,0.68,0.68,0.0,409.98,410.0,48849.46,0.0,7821.04,1.0,284.26,290.06,297.4,300.01,293.15,293.15,283.15,18007.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8810.9,0.0,411.91,2275.33,0.0,2196.79,0.59,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,301.08,297.16,291.15,1.0,0.87,0.0,0.65,1.0,0.0,4.37,2.88,1.49,1.89,0.68,0.68,0.0,409.97,410.0,48838.96,0.0,7838.61,1.0,284.26,290.06,297.39,300.0,293.15,293.15,283.15,18003.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8807.23,0.0,411.7,2275.33,0.0,2196.24,0.59,1.0,0.0,3.0,1.0,0.0
16462500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,301.08,297.16,291.15,1.0,0.87,0.0,0.65,1.0,0.0,4.38,2.88,1.5,1.89,0.68,0.68,0.0,409.96,410.0,48879.18,0.0,7863.84,1.0,284.26,290.06,297.39,299.99,293.15,293.15,283.15,17985.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8809.58,0.0,411.95,2275.33,0.0,2195.72,0.59,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,301.1,297.16,291.16,1.0,0.87,0.0,0.65,1.0,0.0,4.39,2.89,1.5,1.89,0.68,0.68,0.0,409.95,410.0,48996.53,0.0,7899.32,1.0,284.26,290.07,297.39,300.0,293.15,293.15,283.15,17956.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8821.04,0.0,413.2,2275.33,0.0,2196.97,0.6,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.2,294.39,301.15,297.19,291.17,1.0,0.87,0.0,0.65,1.0,0.0,4.41,2.9,1.51,1.9,0.69,0.69,0.0,409.87,410.0,49273.82,0.0,7991.47,1.0,284.26,290.08,297.4,300.02,293.15,293.15,283.15,17900.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8846.07,0.0,416.43,2275.33,0.0,2211.41,0.6,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.28,294.38,301.2,297.19,291.18,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.69,0.69,0.0,409.85,410.0,49580.44,0.0,8105.74,1.0,284.27,290.09,297.38,300.03,293.15,293.15,283.15,17884.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8868.83,0.0,420.97,2275.33,0.0,2238.42,0.6,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.56,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.38,294.35,301.26,297.19,291.18,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.93,0.69,0.69,0.0,409.85,410.0,49872.53,0.0,8224.93,1.0,284.27,290.09,297.36,300.01,293.15,293.15,283.15,17889.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8885.73,0.0,425.59,2275.33,0.0,2268.09,0.6,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.48,294.31,301.33,297.19,291.18,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.96,1.54,1.94,0.69,0.69,0.0,409.86,410.0,50132.68,0.0,8343.54,1.0,284.27,290.1,297.32,299.99,293.15,293.15,283.15,17906.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8896.19,0.0,429.68,2275.33,0.0,2298.37,0.6,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.6,294.27,301.41,297.19,291.18,1.0,0.88,0.0,0.65,1.0,0.0,4.52,2.97,1.55,1.95,0.69,0.69,0.0,409.86,410.0,50479.06,0.0,8461.0,1.0,284.27,290.12,297.27,299.96,293.15,293.15,283.15,17886.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8910.77,0.0,434.0,2275.33,0.0,2331.61,0.61,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.71,294.21,301.48,297.19,291.19,1.0,0.89,0.0,0.65,1.0,0.0,4.55,2.99,1.56,1.96,0.69,0.69,0.0,409.86,410.0,50833.29,0.0,8577.96,1.0,284.27,290.13,297.22,299.93,293.15,293.15,283.15,17883.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8924.69,0.0,438.86,2275.33,0.0,2368.75,0.61,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.82,294.16,301.55,297.19,291.19,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.97,0.7,0.7,0.0,409.86,410.0,51165.99,0.0,8692.05,1.0,284.28,290.14,297.17,299.89,293.15,293.15,283.15,17890.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8935.71,0.0,443.55,2275.33,0.0,2405.0,0.61,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.93,294.11,301.62,297.19,291.18,1.0,0.89,0.0,0.65,1.0,0.0,4.6,3.03,1.57,1.99,0.7,0.7,0.0,409.87,410.0,51469.97,0.0,8801.86,1.0,284.28,290.15,297.11,299.85,293.15,293.15,283.15,17900.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8944.39,0.0,447.89,2275.33,0.0,2438.43,0.61,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.02,294.06,301.68,297.19,291.18,1.0,0.9,0.0,0.65,1.0,0.0,4.62,3.04,1.58,2.0,0.7,0.7,0.0,409.88,410.0,51740.81,0.0,8906.39,1.0,284.28,290.16,297.06,299.81,293.15,293.15,283.15,17910.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8951.63,0.0,451.82,2275.33,0.0,2467.52,0.61,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.09,294.02,301.72,297.18,291.18,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.06,1.59,2.01,0.7,0.7,0.0,409.89,410.0,51976.79,0.0,9004.9,1.0,284.28,290.17,297.02,299.78,293.15,293.15,283.15,17919.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8958.74,0.0,455.37,2275.33,0.0,2490.99,0.62,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.18,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.13,293.99,301.75,297.18,291.18,1.0,0.9,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.01,0.7,0.7,0.0,409.89,410.0,52180.33,0.0,9097.46,1.0,284.28,290.17,297.0,299.76,293.15,293.15,283.15,17924.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8967.21,0.0,458.69,2275.33,0.0,2507.42,0.62,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.18,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.6,296.78,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,293.98,301.76,297.18,291.18,1.0,0.9,0.0,0.65,1.0,0.0,4.69,3.08,1.6,2.02,0.7,0.7,0.0,409.9,410.0,52351.65,0.0,9183.47,1.0,284.28,290.18,296.98,299.76,293.15,293.15,283.15,17924.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8978.82,0.0,461.94,2275.33,0.0,2516.16,0.62,1.0,0.0,3.0,1.0,0.0
