time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16466700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,293.98,301.76,297.18,291.18,1.0,0.91,0.0,0.65,1.0,0.0,4.7,3.09,1.61,2.03,0.7,0.7,0.0,409.91,410.0,52504.1,0.0,9262.28,1.0,284.28,290.17,296.98,299.76,293.15,293.15,283.15,17924.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8992.76,0.0,465.23,2275.33,0.0,2523.11,0.62,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,301.76,297.18,291.17,1.0,0.91,0.0,0.65,1.0,0.0,4.72,3.1,1.62,2.04,0.71,0.71,0.0,409.92,410.0,52645.8,0.0,9333.37,1.0,284.28,290.17,296.98,299.77,293.15,293.15,283.15,17926.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9005.92,0.0,468.46,2275.33,0.0,2531.68,0.62,1.0,0.0,3.0,1.0,0.0
16467300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,301.76,297.17,291.17,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.04,0.71,0.71,0.0,409.93,410.0,52776.61,0.0,9397.06,1.0,284.28,290.17,296.98,299.78,293.15,293.15,283.15,17930.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9018.05,0.0,471.55,2275.33,0.0,2539.9,0.62,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,301.76,297.17,291.17,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.71,0.71,0.0,409.94,410.0,52896.88,0.0,9453.35,1.0,284.28,290.17,296.98,299.78,293.15,293.15,283.15,17934.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9029.24,0.0,474.46,2275.33,0.0,2547.49,0.63,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.61,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,301.76,297.17,291.17,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.05,0.71,0.71,0.0,409.95,410.0,53002.37,0.0,9502.59,1.0,284.28,290.16,296.98,299.79,293.15,293.15,283.15,17940.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9039.13,0.0,477.15,2275.33,0.0,2554.31,0.63,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.61,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,301.76,297.17,291.17,1.0,0.91,0.0,0.65,1.0,0.0,4.77,3.13,1.63,2.06,0.71,0.71,0.0,409.95,410.0,53094.86,0.0,9544.35,1.0,284.28,290.16,296.98,299.79,293.15,293.15,283.15,17946.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9047.81,0.0,479.57,2275.33,0.0,2560.22,0.63,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,301.76,297.16,291.17,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.63,2.06,0.71,0.71,0.0,409.96,410.0,53176.37,0.0,9579.95,1.0,284.28,290.16,296.98,299.8,293.15,293.15,283.15,17951.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9055.52,0.0,481.77,2275.33,0.0,2565.49,0.63,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,301.76,297.16,291.17,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.06,0.71,0.71,0.0,409.97,410.0,53242.04,0.0,9608.63,1.0,284.28,290.16,296.98,299.8,293.15,293.15,283.15,17958.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9061.79,0.0,483.67,2275.33,0.0,2569.86,0.63,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.76,297.16,291.16,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.15,1.64,2.06,0.71,0.71,0.0,409.98,410.0,53297.91,0.0,9631.17,1.0,284.28,290.15,296.98,299.8,293.15,293.15,283.15,17964.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9067.12,0.0,485.31,2275.33,0.0,2573.5,0.63,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.76,297.16,291.16,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.06,0.71,0.71,0.0,409.98,410.0,53339.72,0.0,9647.43,1.0,284.28,290.15,296.98,299.8,293.15,293.15,283.15,17971.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9071.2,0.0,486.67,2275.33,0.0,2576.42,0.63,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.75,297.16,291.16,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.71,0.71,0.0,409.99,410.0,53365.04,0.0,9656.85,1.0,284.28,290.15,296.98,299.81,293.15,293.15,283.15,17978.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9073.73,0.0,487.68,2275.33,0.0,2578.36,0.63,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,301.75,297.15,291.16,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.71,0.71,0.0,410.0,410.0,53377.22,0.0,9659.22,1.0,284.28,290.15,296.98,299.81,293.15,293.15,283.15,17985.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9075.05,0.0,488.39,2275.33,0.0,2579.49,0.63,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.75,297.15,291.15,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.06,0.71,0.71,0.0,410.01,410.0,53371.95,0.0,9653.25,1.0,284.28,290.14,296.98,299.81,293.15,293.15,283.15,17993.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9074.76,0.0,488.72,2275.33,0.0,2579.64,0.63,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.75,297.15,291.15,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.06,0.71,0.71,0.0,410.02,410.0,53349.96,0.0,9639.89,1.0,284.28,290.14,296.98,299.8,293.15,293.15,283.15,18002.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9072.9,0.0,488.68,2275.33,0.0,2578.8,0.63,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.75,297.15,291.15,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.06,0.71,0.71,0.0,410.03,410.0,53310.21,0.0,9618.62,1.0,284.28,290.14,296.98,299.8,293.15,293.15,283.15,18011.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9069.39,0.0,488.22,2275.33,0.0,2576.87,0.63,1.0,0.0,3.0,1.0,0.0
16471200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.88,297.18,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,301.75,297.14,291.15,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.06,0.71,0.71,0.0,410.03,410.0,53254.27,0.0,9590.54,1.0,284.28,290.14,296.98,299.8,293.15,293.15,283.15,18020.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9064.37,0.0,487.38,2275.33,0.0,2573.98,0.63,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.75,297.14,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.63,2.06,0.71,0.71,0.0,410.04,410.0,53181.76,0.0,9555.45,1.0,284.28,290.14,296.98,299.8,293.15,293.15,283.15,18029.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9057.81,0.0,486.15,2275.33,0.0,2570.07,0.63,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.75,297.14,291.14,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.05,0.71,0.71,0.0,410.05,410.0,53093.27,0.0,9513.69,1.0,284.28,290.14,296.98,299.79,293.15,293.15,283.15,18038.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9049.75,0.0,484.53,2275.33,0.0,2565.19,0.63,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,301.75,297.14,291.14,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.71,0.71,0.0,410.06,410.0,52988.08,0.0,9465.05,1.0,284.28,290.14,296.98,299.79,293.15,293.15,283.15,18046.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9040.15,0.0,482.51,2275.33,0.0,2559.29,0.63,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.75,297.13,291.13,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.11,1.62,2.05,0.71,0.71,0.0,410.07,410.0,52864.43,0.0,9408.82,1.0,284.28,290.14,296.98,299.78,293.15,293.15,283.15,18056.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9028.83,0.0,480.07,2275.33,0.0,2552.3,0.63,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.75,297.13,291.13,1.0,0.91,0.0,0.65,1.0,0.0,4.72,3.1,1.62,2.04,0.71,0.71,0.0,410.07,410.0,52722.21,0.0,9344.99,1.0,284.28,290.14,296.98,299.77,293.15,293.15,283.15,18065.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9015.81,0.0,477.22,2275.33,0.0,2544.2,0.63,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.75,297.13,291.13,1.0,0.91,0.0,0.65,1.0,0.0,4.71,3.09,1.61,2.03,0.7,0.7,0.0,410.08,410.0,52559.7,0.0,9272.9,1.0,284.28,290.14,296.98,299.76,293.15,293.15,283.15,18076.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9000.94,0.0,473.92,2275.33,0.0,2534.89,0.63,1.0,0.0,3.0,1.0,0.0
16473300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,301.74,297.13,291.13,1.0,0.9,0.0,0.65,1.0,0.0,4.69,3.08,1.61,2.03,0.7,0.7,0.0,410.1,410.0,52376.05,0.0,9192.34,1.0,284.28,290.14,296.98,299.76,293.15,293.15,283.15,18087.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8984.14,0.0,470.18,2275.33,0.0,2524.31,0.62,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,293.98,301.74,297.12,291.12,1.0,0.9,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.02,0.7,0.7,0.0,410.11,410.0,52170.4,0.0,9102.97,1.0,284.28,290.14,296.98,299.74,293.15,293.15,283.15,18098.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8965.39,0.0,465.97,2275.33,0.0,2512.41,0.62,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.16,294.0,301.75,297.12,291.12,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.06,1.59,2.01,0.7,0.7,0.0,410.12,410.0,51979.52,0.0,9006.51,1.0,284.28,290.14,296.99,299.74,293.15,293.15,283.15,18093.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8951.49,0.0,461.72,2275.33,0.0,2491.69,0.62,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.17,294.03,301.76,297.12,291.13,1.0,0.9,0.0,0.65,1.0,0.0,4.62,3.04,1.58,2.0,0.7,0.7,0.0,410.12,410.0,51847.22,0.0,8904.72,1.0,284.28,290.14,297.03,299.77,293.15,293.15,283.15,18066.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8951.32,0.0,458.46,2275.33,0.0,2464.39,0.62,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.2,294.09,301.77,297.12,291.13,1.0,0.89,0.0,0.65,1.0,0.0,4.6,3.03,1.57,1.99,0.7,0.7,0.0,410.12,410.0,51775.59,0.0,8800.24,1.0,284.28,290.14,297.08,299.82,293.15,293.15,283.15,18031.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8963.35,0.0,456.65,2275.33,0.0,2436.79,0.62,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.79,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.57,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.22,294.16,301.79,297.11,291.14,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.7,0.7,0.0,410.13,410.0,51750.91,0.0,8692.58,1.0,284.28,290.14,297.16,299.89,293.15,293.15,283.15,17999.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8984.66,0.0,456.33,2275.33,0.0,2410.86,0.62,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.25,294.24,301.81,297.11,291.15,1.0,0.89,0.0,0.65,1.0,0.0,4.55,2.99,1.56,1.97,0.7,0.7,0.0,410.13,410.0,51755.07,0.0,8581.56,1.0,284.28,290.13,297.23,299.97,293.15,293.15,283.15,17974.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9011.64,0.0,457.16,2275.33,0.0,2386.27,0.62,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.27,294.32,301.82,297.11,291.16,1.0,0.88,0.0,0.65,1.0,0.0,4.52,2.98,1.55,1.96,0.7,0.7,0.0,410.14,410.0,51772.3,0.0,8468.1,1.0,284.28,290.13,297.32,300.06,293.15,293.15,283.15,17957.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9041.3,0.0,458.85,2275.33,0.0,2363.82,0.62,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.29,294.4,301.83,297.11,291.16,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.94,0.7,0.7,0.0,410.14,410.0,51782.14,0.0,8353.12,1.0,284.28,290.11,297.4,300.14,293.15,293.15,283.15,17950.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9070.0,0.0,460.96,2275.33,0.0,2343.64,0.62,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.3,294.48,301.84,297.11,291.16,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.93,0.7,0.7,0.0,410.14,410.0,51766.71,0.0,8237.82,1.0,284.28,290.1,297.47,300.22,293.15,293.15,283.15,17954.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9094.33,0.0,463.0,2275.33,0.0,2325.95,0.62,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.29,294.54,301.83,297.11,291.16,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.7,0.7,0.0,410.14,410.0,51702.89,0.0,8123.1,1.0,284.27,290.08,297.53,300.28,293.15,293.15,283.15,17972.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9110.5,0.0,464.45,2275.33,0.0,2311.26,0.62,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.59,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.58,301.82,297.11,291.15,1.0,0.87,0.0,0.65,1.0,0.0,4.41,2.9,1.51,1.91,0.7,0.7,0.0,410.14,410.0,51579.82,0.0,8010.23,1.0,284.27,290.07,297.58,300.32,293.15,293.15,283.15,18000.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9115.24,0.0,464.74,2275.33,0.0,2299.07,0.62,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.22,294.6,301.79,297.11,291.15,1.0,0.87,0.0,0.65,1.0,0.0,4.39,2.89,1.5,1.9,0.7,0.7,0.0,410.14,410.0,51445.53,0.0,7900.74,1.0,284.27,290.06,297.6,300.34,293.15,293.15,283.15,18022.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9111.64,0.0,464.14,2275.33,0.0,2293.42,0.62,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.72,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.15,294.6,301.75,297.11,291.13,1.0,0.86,0.0,0.65,1.0,0.0,4.36,2.87,1.49,1.89,0.7,0.7,0.0,410.13,410.0,51181.79,0.0,7795.13,1.0,284.27,290.04,297.6,300.32,293.15,293.15,283.15,18079.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9087.17,0.0,461.51,2275.33,0.0,2291.52,0.62,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.75,0.71,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,304.05,294.56,301.68,297.11,291.11,1.0,0.86,0.0,0.65,1.0,0.0,4.33,2.85,1.48,1.87,0.7,0.7,0.0,410.14,410.0,50743.71,0.0,7686.92,1.0,284.26,290.03,297.56,300.27,293.15,293.15,283.15,18166.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9037.33,0.0,455.64,2275.33,0.0,2288.88,0.62,1.0,0.0,3.0,1.0,0.0
16477800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.93,294.5,301.6,297.11,291.09,1.0,0.86,0.0,0.65,1.0,0.0,4.3,2.83,1.47,1.86,0.69,0.69,0.0,410.16,410.0,50116.41,0.0,7569.84,1.0,284.26,290.01,297.5,300.18,293.15,293.15,283.15,18264.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8962.21,0.0,445.76,2275.33,0.0,2279.58,0.61,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.06,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.73,0.7,297.1,297.15,293.15,0.0,0.0,291.06,0.9,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.06,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.79,294.42,301.51,297.1,291.06,1.0,0.85,0.0,0.65,1.0,0.0,4.27,2.81,1.46,1.85,0.68,0.68,0.0,409.71,409.53,49309.57,0.0,7439.87,1.0,284.25,290.01,297.42,300.06,293.15,293.15,283.15,18363.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8864.54,0.0,431.86,2275.33,0.0,2262.52,0.6,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.03,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.03,0.87,0.72,0.69,297.1,297.15,293.15,0.0,0.0,291.03,0.89,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.63,294.32,301.4,297.1,291.03,1.0,0.85,0.0,0.65,1.0,0.0,4.23,2.79,1.45,1.83,0.68,0.68,0.0,408.52,408.32,48346.08,0.0,7296.58,1.0,284.25,290.0,297.32,299.92,293.15,293.15,283.15,18454.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8748.3,0.0,414.45,2275.33,0.0,2237.54,0.6,1.0,0.0,3.0,1.0,0.0
16478700.0,297.1,297.15,293.15,0.0,0.0,291.01,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.71,0.68,297.1,297.15,293.15,0.0,0.0,291.01,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.01,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,303.46,294.22,301.29,297.1,291.01,1.0,0.84,0.0,0.65,1.0,0.0,4.2,2.76,1.43,1.82,0.67,0.67,0.0,406.68,406.46,47277.46,0.0,7142.82,1.0,284.24,290.01,297.21,299.75,293.15,293.15,283.15,18524.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8619.36,0.0,394.37,2275.33,0.0,2204.78,0.58,1.0,0.0,3.0,1.0,0.0
16479000.0,297.1,297.15,293.15,0.0,0.0,290.99,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.99,0.86,0.69,0.67,297.1,297.15,293.15,0.0,0.0,290.99,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.5,296.65,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,303.27,294.1,301.17,297.1,290.99,1.0,0.84,0.0,0.65,1.0,0.0,4.16,2.74,1.42,1.8,0.66,0.66,0.0,404.22,403.99,46190.48,0.0,6982.4,1.0,284.24,290.02,297.09,299.58,293.15,293.15,283.15,18559.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8487.98,0.0,373.41,2275.33,0.0,2168.55,0.57,1.0,0.0,3.0,1.0,0.0
16479300.0,297.1,297.15,293.15,0.0,0.0,290.97,0.71,0.38,0.36,297.08,297.15,293.15,0.0,0.0,290.97,0.86,0.68,0.65,297.1,297.15,293.15,0.0,0.0,290.97,0.88,0.75,0.53,297.1,297.15,293.15,0.0,0.0,290.97,0.78,0.51,0.49,296.64,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,303.08,293.97,301.04,297.1,290.97,1.0,0.83,0.0,0.65,1.0,0.0,4.12,2.71,1.4,1.79,0.65,0.65,0.0,401.2,400.95,45050.26,0.0,6816.38,1.0,284.23,290.04,296.96,299.4,293.15,293.15,283.15,18591.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.85,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8352.18,0.0,352.01,2275.33,0.0,2127.87,0.56,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,290.96,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,290.96,0.85,0.67,0.64,297.1,297.15,293.15,0.0,0.0,290.96,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,290.96,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.89,293.85,300.91,297.09,290.96,1.0,0.82,0.0,0.65,1.0,0.0,4.08,2.69,1.39,1.77,0.64,0.64,0.0,397.64,397.37,43873.59,0.0,6644.33,1.0,284.23,290.06,296.84,299.21,293.15,293.15,283.15,18614.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8214.88,0.0,330.61,2275.33,0.0,2081.48,0.55,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,290.95,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.95,0.85,0.66,0.63,297.09,297.15,293.15,0.0,0.0,290.95,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,290.95,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,302.7,293.72,300.79,297.09,290.95,1.0,0.82,0.0,0.65,1.0,0.0,4.03,2.66,1.37,1.75,0.63,0.63,0.0,393.52,393.23,42676.7,0.0,6465.09,1.0,284.23,290.09,296.71,299.03,293.15,293.15,283.15,18624.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8078.85,0.0,309.68,2275.33,0.0,2029.12,0.54,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,290.94,0.7,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.94,0.84,0.64,0.62,297.09,297.15,293.15,0.0,0.0,290.94,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,290.94,0.77,0.48,0.46,296.62,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,302.51,293.61,300.66,297.09,290.94,1.0,0.81,0.0,0.65,1.0,0.0,3.99,2.63,1.36,1.73,0.61,0.61,0.0,388.8,388.5,41477.8,0.0,6278.75,1.0,284.22,290.12,296.59,298.85,293.15,293.15,283.15,18624.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.68,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7946.76,0.0,289.62,2275.33,0.0,1971.01,0.52,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,290.94,0.69,0.35,0.32,297.08,297.15,293.15,0.0,0.0,290.94,0.84,0.63,0.61,297.08,297.15,293.15,0.0,0.0,290.94,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,290.94,0.76,0.47,0.46,296.61,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,302.32,293.5,300.54,297.09,290.94,1.0,0.8,0.0,0.65,1.0,0.0,3.94,2.6,1.34,1.71,0.6,0.6,0.0,383.51,383.18,40297.54,0.0,6086.52,1.0,284.22,290.15,296.48,298.68,293.15,293.15,283.15,18610.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.62,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7821.22,0.0,270.77,2275.33,0.0,1907.67,0.51,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,290.94,0.69,0.34,0.32,297.08,297.15,293.15,0.0,0.0,290.94,0.83,0.62,0.59,297.08,297.15,293.15,0.0,0.0,290.94,0.87,0.7,0.49,297.09,297.15,293.15,0.0,0.0,290.94,0.76,0.46,0.45,296.6,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,302.15,293.4,300.43,297.08,290.94,1.0,0.79,0.0,0.65,1.0,0.0,3.9,2.57,1.33,1.69,0.59,0.59,0.0,377.56,377.21,39156.36,0.0,5888.77,1.0,284.21,290.19,296.38,298.52,293.15,293.15,283.15,18586.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7704.83,0.0,253.41,2275.33,0.0,1840.19,0.5,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,290.94,0.68,0.33,0.31,297.08,297.15,293.15,0.0,0.0,290.94,0.83,0.6,0.58,297.07,297.15,293.15,0.0,0.0,290.94,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,290.94,0.76,0.45,0.44,296.59,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,301.98,293.31,300.32,297.08,290.94,1.0,0.78,0.0,0.65,1.0,0.0,3.85,2.54,1.31,1.67,0.58,0.58,0.0,370.99,370.63,38053.48,0.0,5686.96,1.0,284.21,290.22,296.3,298.38,293.15,293.15,283.15,18558.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7597.22,0.0,237.57,2275.33,0.0,1771.18,0.49,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,290.94,0.68,0.32,0.3,297.07,297.15,293.15,0.0,0.0,290.94,0.83,0.59,0.57,297.07,297.15,293.15,0.0,0.0,290.94,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,290.94,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.39,290.94,291.15,301.82,293.24,300.21,297.08,290.94,1.0,0.78,0.0,0.65,1.0,0.0,3.8,2.51,1.29,1.65,0.57,0.57,0.0,363.75,363.37,36978.3,0.0,5481.03,1.0,284.2,290.26,296.22,298.25,293.15,293.15,283.15,18534.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7496.34,0.0,223.13,2275.33,0.0,1702.3,0.47,1.0,0.0,3.0,1.0,0.0
16481700.0,297.1,297.15,293.15,0.0,0.0,290.94,0.67,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.94,0.82,0.58,0.56,297.06,297.15,293.15,0.0,0.0,290.94,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,290.94,0.75,0.43,0.42,296.58,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,301.65,293.17,300.1,297.08,290.94,1.0,0.77,0.0,0.65,1.0,0.0,3.74,2.47,1.27,1.63,0.56,0.56,0.0,355.88,355.48,35928.46,0.0,5272.09,1.0,284.2,290.29,296.15,298.13,293.15,293.15,283.15,18509.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.41,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7401.44,0.0,209.9,2275.33,0.0,1632.57,0.46,1.0,0.0,3.0,1.0,0.0
16482000.0,297.1,297.15,293.15,0.0,0.0,290.94,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.94,0.82,0.57,0.54,297.06,297.15,293.15,0.0,0.0,290.94,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,290.94,0.75,0.42,0.41,296.57,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,301.48,293.11,299.99,297.08,290.94,1.0,0.76,0.0,0.65,1.0,0.0,3.69,2.44,1.25,1.61,0.55,0.55,0.0,347.33,346.92,34906.97,0.0,5060.77,1.0,284.19,290.32,296.09,298.02,293.15,293.15,283.15,18485.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.36,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7312.54,0.0,197.84,2275.33,0.0,1562.65,0.45,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,290.95,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.95,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.95,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,290.95,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,301.32,293.06,299.88,297.08,290.95,1.0,0.75,0.0,0.65,1.0,0.0,3.65,2.41,1.23,1.59,0.54,0.54,0.0,338.22,337.83,33954.77,0.0,4869.48,1.0,284.19,290.35,296.04,297.91,293.15,293.15,283.15,18442.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7231.89,0.0,186.94,2275.33,0.0,1493.55,0.44,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,290.96,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.82,0.54,0.52,297.06,297.15,293.15,0.0,0.0,290.96,0.85,0.6,0.43,297.09,297.15,293.15,0.0,0.0,290.96,0.74,0.4,0.38,296.56,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,301.15,293.01,299.77,297.07,290.96,1.0,0.74,0.0,0.65,1.0,0.0,3.6,2.38,1.22,1.57,0.53,0.53,0.0,328.55,328.15,33057.77,0.0,4684.89,1.0,284.18,290.37,296.0,297.82,293.15,293.15,283.15,18411.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7158.57,0.0,177.36,2275.33,0.0,1429.3,0.43,1.0,0.0,3.0,1.0,0.0
16482900.0,297.06,297.15,293.15,0.0,0.0,290.96,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,290.96,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,290.96,0.74,0.38,0.37,296.55,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,300.98,292.97,299.66,297.07,290.96,1.0,0.73,0.0,0.65,1.0,0.0,3.56,2.35,1.2,1.55,0.52,0.52,0.0,318.3,317.88,32194.15,0.0,4499.85,1.0,284.18,290.4,295.96,297.74,293.15,293.15,283.15,18387.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7090.21,0.0,168.75,2275.33,0.0,1367.04,0.43,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,290.97,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.97,0.81,0.51,0.49,297.06,297.15,293.15,0.0,0.0,290.97,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,290.97,0.73,0.37,0.36,296.55,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,300.82,292.94,299.55,297.07,290.97,1.0,0.72,0.0,0.65,1.0,0.0,3.51,2.33,1.19,1.53,0.52,0.52,0.0,307.55,307.12,31361.62,0.0,4315.66,1.0,284.17,290.42,295.92,297.67,293.15,293.15,283.15,18364.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7026.52,0.0,160.92,2275.33,0.0,1306.2,0.42,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,290.97,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.97,0.81,0.5,0.48,297.06,297.15,293.15,0.0,0.0,290.97,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,290.97,0.73,0.36,0.35,296.54,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.38,290.97,291.15,300.65,292.91,299.44,297.06,290.97,1.0,0.71,0.0,0.65,1.0,0.0,3.47,2.3,1.17,1.52,0.51,0.51,0.0,296.4,295.95,30557.64,0.0,4133.29,1.0,284.16,290.44,295.89,297.6,293.15,293.15,283.15,18343.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6967.05,0.0,153.78,2275.33,0.0,1246.95,0.41,1.0,0.0,3.0,1.0,0.0
16483800.0,297.02,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.98,0.81,0.49,0.47,297.06,297.15,293.15,0.0,0.0,290.98,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.35,0.34,296.53,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,300.48,292.89,299.33,297.06,290.98,1.0,0.69,0.0,0.65,1.0,0.0,3.42,2.27,1.15,1.5,0.5,0.5,0.0,284.85,284.41,29782.71,0.0,3953.08,1.0,284.16,290.46,295.87,297.54,293.15,293.15,283.15,18323.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6911.65,0.0,147.28,2275.33,0.0,1189.81,0.4,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,290.98,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.98,0.81,0.47,0.46,297.06,297.15,293.15,0.0,0.0,290.98,0.83,0.52,0.37,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.34,0.33,296.52,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,300.32,292.87,299.22,297.06,290.98,1.0,0.68,0.0,0.65,1.0,0.0,3.38,2.24,1.14,1.48,0.49,0.49,0.0,273.04,272.58,29032.91,0.0,3775.81,1.0,284.15,290.47,295.85,297.48,293.15,293.15,283.15,18305.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6859.73,0.0,141.31,2275.33,0.0,1134.57,0.4,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,290.99,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.46,0.44,297.06,297.15,293.15,0.0,0.0,290.99,0.83,0.5,0.36,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,300.15,292.85,299.11,297.06,290.99,1.0,0.67,0.0,0.65,1.0,0.0,3.34,2.21,1.12,1.46,0.48,0.48,0.0,260.97,260.51,28308.98,0.0,3601.74,1.0,284.14,290.48,295.84,297.43,293.15,293.15,283.15,18288.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6811.2,0.0,135.84,2275.33,0.0,1081.63,0.39,1.0,0.0,3.0,1.0,0.0
16484700.0,297.68,303.15,285.15,0.0,0.0,293.28,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.32,0.41,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.29,0.41,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.13,0.41,0.3,0.0,293.51,303.15,299.98,292.84,297.61,298.15,288.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,173.9,88.65,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,293.07,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.09,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.1,0.42,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.95,0.42,0.3,0.0,293.17,303.15,299.82,292.83,298.09,298.61,289.04,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,86.3,40.25,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,292.85,0.44,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.87,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.88,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.86,0.44,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,292.85,303.15,299.65,292.82,298.4,298.86,289.32,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,32.34,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,292.66,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.68,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.69,0.47,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.67,0.47,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.57,0.47,0.3,0.0,292.59,303.15,299.48,292.81,298.57,298.99,289.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.14,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,292.53,0.51,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.55,0.51,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.55,0.51,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.54,0.51,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.44,0.51,0.3,0.0,292.41,303.15,299.32,292.81,298.67,299.05,289.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.6,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,292.44,0.58,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.46,0.58,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.46,0.58,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.45,0.58,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,0.58,0.3,0.0,292.29,303.15,299.15,292.8,298.71,299.07,289.94,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.4,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,292.39,0.7,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.4,0.7,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.41,0.7,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.39,0.7,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.31,0.7,0.3,0.0,292.22,303.15,298.98,292.8,298.73,299.07,290.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.81,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,292.38,0.88,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,0.88,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.4,0.88,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.38,0.88,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.3,0.88,0.3,0.0,292.19,303.15,298.82,292.8,298.73,299.06,290.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.78,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.19,303.15,298.65,292.79,298.72,299.06,290.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.36,1.07,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.2,303.15,298.48,292.79,298.71,299.06,290.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.21,0.27,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.2,303.15,298.32,292.78,298.71,299.06,290.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.04,0.03,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.2,303.15,298.15,292.77,298.71,299.06,290.52,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.86,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.2,303.15,297.98,292.77,298.71,299.06,290.57,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.68,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.2,303.15,297.82,292.76,298.71,299.06,290.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.5,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.2,303.15,297.65,292.77,298.71,299.06,290.64,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.32,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.35,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.2,303.15,297.48,292.77,298.71,299.06,290.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.14,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.35,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,292.2,303.15,297.32,292.77,298.71,299.06,290.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.96,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
