time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16514400.0,298.12,303.15,285.15,0.0,0.0,291.03,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.03,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.03,0.43,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.03,0.43,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.03,0.43,0.3,0.0,291.02,303.15,292.15,290.67,292.45,292.31,291.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.51,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,298.12,303.15,285.15,0.0,0.0,291.03,0.47,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.04,0.47,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.04,0.47,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.03,0.47,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.03,0.47,0.3,0.0,291.02,303.15,292.15,290.6,292.4,292.28,291.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.61,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.11,303.15,285.15,0.0,0.0,291.04,0.51,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.04,0.51,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.04,0.51,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.04,0.51,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.04,0.51,0.3,0.0,291.03,303.15,292.15,290.53,292.38,292.26,291.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.76,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.11,303.15,285.15,0.0,0.0,291.04,0.6,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.04,0.6,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.04,0.6,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.04,0.6,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.04,0.6,0.3,0.0,291.03,303.15,292.15,290.46,292.36,292.25,291.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.05,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.11,303.15,285.15,0.0,0.0,291.04,0.75,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.04,0.75,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.04,0.75,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.04,0.75,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.04,0.75,0.3,0.0,291.03,303.15,292.15,290.39,292.35,292.25,291.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.54,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,291.04,303.15,292.15,290.33,292.35,292.25,291.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.35,0.21,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,291.04,303.15,292.15,290.28,292.35,292.26,291.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.17,0.07,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,291.04,303.15,292.15,290.25,292.35,292.26,291.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.99,0.01,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,291.04,303.15,292.15,290.24,292.35,292.26,291.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.81,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,291.04,303.15,292.15,290.24,292.35,292.26,291.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.63,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,291.05,303.15,292.15,290.24,292.35,292.26,291.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.45,0.02,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.05,1.0,0.3,0.0,291.05,303.15,292.15,290.24,292.35,292.26,291.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.27,0.08,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,291.06,0.79,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.07,0.79,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.07,0.79,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.06,0.79,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.06,0.79,0.3,0.0,291.06,303.15,292.15,290.24,292.35,292.27,291.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.15,0.3,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,291.07,0.71,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.07,0.71,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.07,0.71,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.07,0.71,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.07,0.71,0.3,0.0,291.06,303.15,292.15,290.24,292.34,292.26,291.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.07,0.53,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,291.07,0.53,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.07,0.53,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.07,0.53,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.07,0.53,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.07,0.53,0.3,0.0,291.06,303.15,292.15,290.24,292.33,292.25,291.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,75.0,1.12,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.08,303.15,285.15,0.0,0.0,291.07,0.5,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.07,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.07,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.07,0.5,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.07,0.5,0.3,0.0,291.06,303.15,292.15,290.24,292.31,292.24,291.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.78,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,291.08,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,0.46,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,0.46,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.07,0.46,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.07,0.46,0.3,0.0,291.07,303.15,292.15,290.24,292.29,292.23,291.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.18,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,291.08,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.08,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,0.42,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.08,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.08,0.42,0.3,0.0,291.07,303.15,292.15,290.24,292.27,292.21,291.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.46,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.07,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.08,0.44,0.3,0.0,291.08,303.15,292.15,290.24,292.25,292.2,291.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.86,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.09,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.08,0.39,0.3,0.0,291.08,303.15,292.15,290.24,292.23,292.19,291.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.17,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.07,303.15,285.15,0.0,0.0,291.09,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.09,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.09,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.09,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.09,0.37,0.3,0.0,291.09,303.15,292.15,290.24,292.21,292.17,291.16,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.38,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.06,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,291.11,303.15,292.15,290.24,292.19,292.17,291.16,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.33,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.06,303.15,285.15,0.0,0.0,291.11,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.11,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.11,0.41,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.11,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.11,0.41,0.3,0.0,291.11,303.15,292.15,290.24,292.18,292.16,291.16,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.09,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.06,303.15,285.15,0.0,0.0,291.11,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.11,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.11,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.11,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.11,0.48,0.3,0.0,291.12,303.15,292.15,290.24,292.18,292.16,291.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.39,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,291.11,0.46,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.11,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.11,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.11,0.46,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.11,0.46,0.3,0.0,291.12,303.15,292.15,290.24,292.17,292.16,291.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.4,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,291.12,0.57,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.12,0.57,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.12,0.57,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.12,0.57,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.12,0.57,0.3,0.0,291.12,303.15,292.15,290.24,292.17,292.16,291.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.31,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.07,303.15,285.15,0.0,0.0,291.12,0.59,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.12,0.59,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.12,0.59,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.12,0.59,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.12,0.59,0.3,0.0,291.13,303.15,292.15,290.24,292.17,292.16,291.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.99,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,291.12,0.86,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.12,0.86,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.12,0.86,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.12,0.86,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.12,0.86,0.3,0.0,291.13,303.15,292.15,290.24,292.17,292.16,291.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.38,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.08,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.14,303.15,292.15,290.24,292.17,292.17,291.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.72,0.19,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.14,303.15,292.15,290.24,292.17,292.17,291.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.54,0.04,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.14,303.15,292.15,290.24,292.17,292.17,291.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.36,0.01,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.11,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.14,303.15,292.15,290.24,292.17,292.17,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.18,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.11,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.14,303.15,292.15,290.24,292.17,292.17,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.14,303.15,292.21,290.27,292.17,292.17,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.82,0.01,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.14,303.15,292.39,290.37,292.17,292.17,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.64,0.04,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,291.14,303.15,292.66,290.52,292.17,292.17,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.49,0.13,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.15,303.15,285.15,0.0,0.0,291.14,0.91,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.14,0.91,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.14,0.91,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.14,0.91,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.14,0.91,0.3,0.0,291.15,303.15,293.01,290.7,292.17,292.19,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.08,0.41,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.16,303.15,285.15,0.0,0.0,291.15,0.84,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.15,0.84,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.15,0.84,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.15,0.84,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.15,0.84,0.3,0.0,291.16,303.15,293.41,290.9,292.18,292.21,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.27,0.59,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,291.16,0.65,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.16,0.65,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.16,0.65,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.16,0.65,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.16,0.65,0.3,0.0,291.17,303.15,293.85,291.12,292.23,292.27,291.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,149.93,1.63,0.0,0.0,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.67,297.15,293.15,0.0,0.0,295.09,1.0,0.47,0.39,297.82,297.15,293.15,0.0,0.0,295.09,1.0,0.5,0.41,297.81,297.15,293.15,0.0,0.0,295.09,1.0,0.5,0.3,297.74,297.15,293.15,0.0,0.0,295.09,1.0,0.48,0.41,297.52,297.15,293.15,0.0,0.0,295.09,1.0,0.44,1.96,295.09,291.15,294.31,291.35,295.48,297.76,295.1,1.0,0.74,1.0,0.65,0.0,1.0,4.18,2.75,1.43,1.81,0.0,0.0,0.0,160.4,162.21,1416.48,0.0,5312.74,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.54,297.15,293.15,0.0,0.0,295.63,1.0,0.54,0.41,297.68,297.15,293.15,0.0,0.0,295.63,1.0,0.59,0.43,297.66,297.15,293.15,0.0,0.0,295.63,1.0,0.59,0.32,297.59,297.15,293.15,0.0,0.0,295.63,1.0,0.56,0.43,297.32,297.15,293.15,0.0,0.0,295.63,1.0,0.47,2.06,295.63,291.15,294.76,291.56,295.73,297.62,295.64,1.0,0.78,1.0,0.65,0.0,1.0,4.41,2.9,1.51,1.91,0.0,0.0,0.0,178.44,180.03,345.92,0.0,6237.72,0.0,284.14,290.48,295.9,296.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,296.91,297.15,293.15,0.0,0.0,290.69,1.0,0.53,0.46,297.19,297.15,293.15,0.0,0.0,290.69,1.0,0.63,0.48,297.13,297.15,293.15,0.0,0.0,290.69,1.0,0.61,0.35,297.1,297.15,293.15,0.0,0.0,290.69,1.0,0.58,0.48,296.81,297.15,293.15,0.0,0.0,290.69,0.97,0.44,2.02,290.69,291.15,295.19,291.75,295.84,297.1,290.69,1.0,0.8,1.0,0.65,0.0,1.0,4.55,2.99,1.56,1.97,0.51,0.51,0.0,198.02,197.85,26319.3,0.0,6936.16,0.0,284.1,289.87,296.14,298.04,293.15,293.15,283.15,15574.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.09,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6798.48,0.0,124.24,2275.33,0.0,1275.66,0.38,1.0,0.0,3.0,1.0,0.0
16527000.0,296.52,297.15,293.15,0.0,0.0,290.53,0.85,0.42,0.39,296.71,297.15,293.15,0.0,0.0,290.53,0.94,0.55,0.53,296.66,297.15,293.15,0.0,0.0,290.53,0.92,0.53,0.38,296.66,297.15,293.15,0.0,0.0,290.53,0.9,0.49,0.48,296.47,297.15,293.15,0.0,0.0,290.54,0.79,0.32,1.5,290.53,291.15,295.58,291.92,295.94,296.66,290.53,1.0,0.72,1.0,0.65,0.0,1.0,3.93,2.59,1.34,1.72,0.47,0.47,0.0,216.7,210.94,24697.13,0.0,4926.36,0.0,284.03,289.75,294.73,296.18,293.15,293.15,283.15,18674.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.03,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6325.12,0.0,132.84,2275.33,0.0,1159.38,0.39,1.0,0.0,3.0,1.0,0.0
16527300.0,296.64,297.15,293.15,0.0,0.0,290.51,0.77,0.32,0.3,296.7,297.15,293.15,0.0,0.0,290.51,0.86,0.47,0.45,296.69,297.15,293.15,0.0,0.0,290.51,0.85,0.44,0.32,296.68,297.15,293.15,0.0,0.0,290.51,0.83,0.41,0.39,296.48,297.15,293.15,0.0,0.0,290.51,0.74,0.3,1.37,290.51,291.15,295.9,292.06,296.16,296.68,290.51,1.0,0.65,1.0,0.65,0.0,1.0,3.41,2.26,1.15,1.49,0.43,0.43,0.0,208.65,206.78,22219.43,0.0,3468.38,0.0,284.0,289.81,294.95,296.22,293.15,293.15,283.15,18916.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.91,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6239.66,0.0,115.08,2275.33,0.0,717.73,0.37,1.0,0.0,3.0,1.0,0.0
16527600.0,296.75,297.15,293.15,0.0,0.0,290.59,0.75,0.3,0.27,296.8,297.15,293.15,0.0,0.0,290.59,0.82,0.4,0.39,296.79,297.15,293.15,0.0,0.0,290.59,0.81,0.38,0.27,296.79,297.15,293.15,0.0,0.0,290.59,0.78,0.34,0.33,296.51,297.15,293.15,0.0,0.0,290.59,0.75,0.3,1.37,290.59,291.15,296.15,292.16,296.36,296.78,290.59,1.0,0.62,1.0,0.65,0.0,1.0,3.17,2.11,1.06,1.4,0.41,0.41,0.0,196.16,194.89,20842.82,0.0,2869.79,0.0,283.99,289.95,295.13,296.35,293.15,293.15,283.15,18634.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.83,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6213.93,0.0,102.95,2275.33,0.0,628.62,0.35,1.0,0.0,3.0,1.0,0.0
16527900.0,296.78,297.15,293.15,0.0,0.0,290.67,0.76,0.3,0.27,296.88,297.15,293.15,0.0,0.0,290.67,0.8,0.35,0.34,296.87,297.15,293.15,0.0,0.0,290.67,0.78,0.33,0.24,296.88,297.15,293.15,0.0,0.0,290.67,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,290.67,0.76,0.3,1.37,290.67,291.15,296.34,292.24,296.51,296.85,290.68,1.0,0.59,1.0,0.65,0.0,1.0,3.01,2.01,1.0,1.33,0.4,0.4,0.0,179.26,178.28,19851.73,0.0,2478.96,1.0,283.98,290.08,295.21,296.38,293.15,293.15,283.15,18458.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6180.21,0.0,94.9,2275.33,0.0,580.57,0.34,1.0,0.0,3.0,1.0,0.0
16528200.0,296.79,297.15,293.15,0.0,0.0,290.77,0.77,0.3,0.27,296.95,297.15,293.15,0.0,0.0,290.77,0.79,0.32,0.31,296.94,297.15,293.15,0.0,0.0,290.77,0.77,0.3,0.21,296.92,297.15,293.15,0.0,0.0,290.77,0.77,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.77,0.77,0.3,1.36,290.77,291.15,296.52,292.29,296.65,296.9,290.77,1.0,0.57,1.0,0.65,0.0,1.0,2.94,1.96,0.97,1.3,0.38,0.38,0.0,160.0,159.26,19317.64,0.0,2243.59,1.0,283.98,290.21,295.27,296.42,293.15,293.15,283.15,18286.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6169.07,0.0,89.79,2275.33,0.0,543.02,0.33,1.0,0.0,3.0,1.0,0.0
16528500.0,296.81,297.15,293.15,0.0,0.0,290.86,0.8,0.3,0.27,297.01,297.15,293.15,0.0,0.0,290.86,0.8,0.3,0.29,296.97,297.15,293.15,0.0,0.0,290.86,0.8,0.3,0.21,296.93,297.15,293.15,0.0,0.0,290.86,0.8,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.86,0.8,0.3,1.36,290.86,291.15,296.68,292.34,296.76,296.93,290.87,1.0,0.55,1.0,0.65,0.0,1.0,2.9,1.94,0.96,1.29,0.38,0.38,0.0,140.79,140.28,19049.39,0.0,2092.02,1.0,283.98,290.32,295.33,296.47,293.15,293.15,283.15,18174.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6169.27,0.0,86.69,2275.33,0.0,525.61,0.33,1.0,0.0,3.0,1.0,0.0
16528800.0,296.82,297.15,293.15,0.0,0.0,290.94,0.82,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.94,0.82,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.94,0.82,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.94,0.82,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.94,0.82,0.3,1.36,290.95,291.15,296.84,292.38,296.87,296.95,290.95,1.0,0.54,1.0,0.65,0.0,1.0,2.9,1.94,0.96,1.29,0.37,0.37,0.0,125.66,125.29,18973.03,0.0,2007.16,1.0,283.98,290.42,295.38,296.51,293.15,293.15,283.15,18096.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6176.56,0.0,84.95,2275.33,0.0,519.33,0.33,1.0,0.0,3.0,1.0,0.0
16529100.0,296.83,297.15,293.15,0.0,0.0,291.01,0.84,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.01,0.84,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.01,0.84,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.01,0.84,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.01,0.84,0.3,1.36,291.01,291.15,296.99,292.41,296.98,296.96,291.01,1.0,0.53,1.0,0.65,0.0,1.0,2.89,1.94,0.96,1.28,0.37,0.37,0.0,114.71,114.44,18974.17,0.0,1946.02,1.0,283.99,290.49,295.41,296.55,293.15,293.15,283.15,18054.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.7,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6185.68,0.0,83.98,2275.33,0.0,518.15,0.33,1.0,0.0,3.0,1.0,0.0
16529400.0,296.84,297.15,293.15,0.0,0.0,291.05,0.86,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.05,0.86,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.05,0.86,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.05,0.86,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.05,0.86,0.3,1.35,291.05,291.15,297.14,292.45,297.08,296.96,291.06,1.0,0.53,0.91,0.65,0.09,0.91,2.89,1.93,0.96,1.28,0.37,0.37,0.0,107.17,106.99,19035.31,0.0,1904.02,1.0,283.99,290.55,295.45,296.58,293.15,293.15,283.15,18024.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6197.16,0.0,83.48,2275.33,0.0,518.96,0.32,1.0,0.0,3.0,1.0,0.0
16529700.0,296.84,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.09,0.88,0.3,1.35,291.09,291.15,297.29,292.48,297.18,296.97,291.09,1.0,0.52,0.91,0.65,0.09,0.91,2.89,1.93,0.96,1.28,0.37,0.37,0.0,102.31,102.2,19149.46,0.0,1877.01,1.0,284.0,290.6,295.48,296.62,293.15,293.15,283.15,17999.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6211.59,0.0,83.35,2275.33,0.0,521.43,0.32,1.0,0.0,3.0,1.0,0.0
16530000.0,296.85,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.13,0.89,0.3,1.35,291.13,291.15,297.44,292.52,297.28,296.97,291.13,1.0,0.52,0.91,0.65,0.09,0.91,2.89,1.93,0.96,1.28,0.37,0.37,0.0,99.36,99.29,19314.2,0.0,1860.64,1.0,284.0,290.64,295.52,296.67,293.15,293.15,283.15,17977.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6229.6,0.0,83.54,2275.33,0.0,525.39,0.32,1.0,0.0,3.0,1.0,0.0
16530300.0,296.85,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,297.6,292.56,297.39,296.98,291.15,1.0,0.52,0.91,0.65,0.09,0.91,2.89,1.93,0.95,1.28,0.37,0.37,0.0,97.64,97.6,19529.7,0.0,1851.11,1.0,284.01,290.67,295.57,296.73,293.15,293.15,283.15,17958.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6251.95,0.0,84.01,2275.33,0.0,530.66,0.33,1.0,0.0,3.0,1.0,0.0
16530600.0,296.86,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.77,292.62,297.51,296.98,291.18,1.0,0.52,0.92,0.65,0.08,0.92,2.89,1.93,0.95,1.28,0.38,0.38,0.0,96.65,96.63,19797.62,0.0,1845.64,1.0,284.02,290.7,295.62,296.79,293.15,293.15,283.15,17938.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6279.48,0.0,84.75,2275.33,0.0,537.12,0.33,1.0,0.0,3.0,1.0,0.0
16530900.0,296.87,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,297.95,292.69,297.63,296.99,291.2,1.0,0.52,0.92,0.65,0.08,0.92,2.89,1.93,0.95,1.28,0.38,0.38,0.0,96.1,96.08,20122.93,0.0,1842.55,1.0,284.02,290.72,295.69,296.88,293.15,293.15,283.15,17917.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6313.24,0.0,85.79,2275.33,0.0,544.85,0.33,1.0,0.0,3.0,1.0,0.0
16531200.0,296.89,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.15,292.77,297.77,297.0,291.22,1.0,0.52,0.92,0.65,0.08,0.92,2.89,1.93,0.95,1.28,0.39,0.39,0.0,95.78,95.77,20511.01,0.0,1840.79,1.0,284.03,290.73,295.78,296.98,293.15,293.15,283.15,17894.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6354.23,0.0,87.14,2275.33,0.0,553.88,0.33,1.0,0.0,3.0,1.0,0.0
16531500.0,296.91,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,298.38,292.88,297.92,297.02,291.24,1.0,0.52,0.92,0.65,0.08,0.92,2.89,1.93,0.95,1.28,0.39,0.39,0.0,95.6,95.6,20985.06,0.0,1839.81,1.0,284.05,290.75,295.88,297.11,293.15,293.15,283.15,17864.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6405.23,0.0,88.86,2275.33,0.0,563.42,0.33,1.0,0.0,3.0,1.0,0.0
16531800.0,296.94,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.63,293.01,298.1,297.04,291.27,1.0,0.52,0.92,0.65,0.08,0.92,2.89,1.93,0.95,1.28,0.4,0.4,0.0,95.51,95.51,21557.76,0.0,1839.29,1.0,284.06,290.76,296.01,297.26,293.15,293.15,283.15,17831.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6468.03,0.0,91.09,2275.33,0.0,576.27,0.34,1.0,0.0,3.0,1.0,0.0
16532100.0,296.97,297.15,293.15,0.0,0.0,291.29,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.29,0.9,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.29,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.29,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.29,0.9,0.3,1.35,291.29,291.15,298.91,293.15,298.3,297.06,291.29,1.0,0.52,0.93,0.65,0.07,0.93,2.89,1.93,0.95,1.28,0.41,0.41,0.0,95.47,95.47,22215.69,0.0,1839.05,1.0,284.07,290.76,296.16,297.44,293.15,293.15,283.15,17798.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6540.17,0.0,93.84,2275.33,0.0,593.88,0.34,1.0,0.0,3.0,1.0,0.0
16532400.0,297.01,297.15,293.15,0.0,0.0,291.31,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.31,0.9,0.3,0.29,297.09,297.15,293.15,0.0,0.0,291.31,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.31,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.31,0.9,0.3,1.35,291.31,291.15,299.2,293.31,298.5,297.09,291.31,1.0,0.52,0.93,0.65,0.07,0.93,2.89,1.93,0.96,1.28,0.42,0.42,0.0,95.52,95.55,22948.46,0.0,1841.77,1.0,284.09,290.76,296.32,297.64,293.15,293.15,283.15,17764.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6619.72,0.0,97.11,2275.33,0.0,615.37,0.34,1.0,0.0,3.0,1.0,0.0
16532700.0,297.05,297.15,293.15,0.0,0.0,291.33,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.33,0.91,0.31,0.29,297.12,297.15,293.15,0.0,0.0,291.33,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.33,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.33,0.9,0.3,1.35,291.33,291.15,299.5,293.48,298.71,297.11,291.33,1.0,0.52,0.93,0.65,0.07,0.93,2.89,1.94,0.96,1.28,0.43,0.43,0.0,96.2,96.28,23760.56,0.0,1855.51,1.0,284.1,290.75,296.49,297.84,293.15,293.15,283.15,17728.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6706.17,0.0,100.97,2275.33,0.0,641.6,0.35,1.0,0.0,3.0,1.0,0.0
16533000.0,297.09,297.15,293.15,0.0,0.0,291.35,0.89,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.35,0.91,0.32,0.3,297.14,297.15,293.15,0.0,0.0,291.35,0.89,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.35,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.35,0.89,0.3,1.35,291.35,291.15,299.8,293.64,298.92,297.14,291.35,1.0,0.52,0.93,0.65,0.07,0.93,2.9,1.94,0.96,1.29,0.44,0.44,0.0,97.76,97.87,24632.62,0.0,1880.01,1.0,284.12,290.74,296.66,298.05,293.15,293.15,283.15,17697.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.89,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6797.17,0.0,105.45,2275.33,0.0,672.6,0.36,1.0,0.0,3.0,1.0,0.0
16533300.0,297.12,297.15,293.15,0.0,0.0,291.37,0.89,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.37,0.91,0.33,0.31,297.16,297.15,293.15,0.0,0.0,291.37,0.89,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.37,0.89,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.37,0.89,0.3,1.35,291.37,291.15,300.09,293.8,299.12,297.17,291.37,1.0,0.53,0.93,0.65,0.07,0.93,2.92,1.95,0.97,1.29,0.45,0.45,0.0,100.12,100.31,25609.46,0.0,1916.4,1.0,284.13,290.73,296.82,298.27,293.15,293.15,283.15,17643.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6893.73,0.0,110.58,2275.33,0.0,708.09,0.36,1.0,0.0,3.0,1.0,0.0
16533600.0,297.15,297.15,293.15,0.0,0.0,291.39,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.39,0.92,0.34,0.32,297.18,297.15,293.15,0.0,0.0,291.39,0.89,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.39,0.88,0.31,0.29,296.71,297.15,293.15,0.0,0.0,291.39,0.88,0.3,1.35,291.39,291.15,300.36,293.96,299.31,297.19,291.39,1.0,0.53,0.93,0.65,0.07,0.93,2.95,1.97,0.98,1.3,0.46,0.46,0.0,103.43,103.71,26696.52,0.0,1976.02,1.0,284.15,290.71,296.98,298.48,293.15,293.15,283.15,17595.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6997.86,0.0,116.85,2275.33,0.0,753.54,0.37,1.0,0.0,3.0,1.0,0.0
16533900.0,297.18,297.15,293.15,0.0,0.0,291.4,0.88,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.4,0.93,0.36,0.34,297.2,297.15,293.15,0.0,0.0,291.4,0.89,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.31,0.3,296.73,297.15,293.15,0.0,0.0,291.4,0.87,0.3,1.35,291.4,291.15,300.61,294.09,299.48,297.2,291.4,1.0,0.54,0.93,0.65,0.07,0.93,2.98,1.99,0.99,1.32,0.48,0.48,0.0,107.71,108.07,27877.33,0.0,2062.85,1.0,284.16,290.68,297.12,298.68,293.15,293.15,283.15,17549.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7105.66,0.0,124.2,2275.33,0.0,807.95,0.38,1.0,0.0,3.0,1.0,0.0
16534200.0,297.2,297.15,293.15,0.0,0.0,291.41,0.87,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.41,0.93,0.37,0.35,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.32,0.23,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.32,0.31,296.75,297.15,293.15,0.0,0.0,291.41,0.86,0.3,1.35,291.41,291.15,300.83,294.21,299.63,297.21,291.41,1.0,0.55,0.93,0.65,0.07,0.93,3.03,2.02,1.01,1.34,0.49,0.49,0.0,112.86,113.27,29090.12,0.0,2171.35,1.0,284.18,290.65,297.24,298.86,293.15,293.15,283.15,17518.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7213.15,0.0,132.55,2275.33,0.0,869.64,0.39,1.0,0.0,3.0,1.0,0.0
16534500.0,297.2,297.15,293.15,0.0,0.0,291.42,0.87,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.42,0.93,0.39,0.37,297.21,297.15,293.15,0.0,0.0,291.42,0.88,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.42,0.88,0.34,0.32,296.76,297.15,293.15,0.0,0.0,291.42,0.85,0.3,1.35,291.42,291.15,301.01,294.31,299.75,297.22,291.42,1.0,0.56,0.93,0.65,0.07,0.93,3.08,2.05,1.03,1.36,0.51,0.51,0.0,118.65,119.09,30278.38,0.0,2294.54,1.0,284.19,290.62,297.33,299.02,293.15,293.15,283.15,17506.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7315.54,0.0,141.69,2275.33,0.0,936.64,0.4,1.0,0.0,3.0,1.0,0.0
16534800.0,297.21,297.15,293.15,0.0,0.0,291.41,0.87,0.33,0.3,297.24,297.15,293.15,0.0,0.0,291.41,0.93,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.35,0.24,297.22,297.15,293.15,0.0,0.0,291.41,0.88,0.35,0.33,296.77,297.15,293.15,0.0,0.0,291.41,0.84,0.3,1.36,291.41,291.15,301.15,294.38,299.84,297.22,291.41,1.0,0.57,0.93,0.65,0.07,0.93,3.14,2.09,1.05,1.38,0.52,0.52,0.0,124.86,125.3,31379.17,0.0,2425.47,1.0,284.2,290.58,297.4,299.14,293.15,293.15,283.15,17518.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7407.23,0.0,151.2,2275.33,0.0,1005.88,0.41,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.39,0.87,0.34,0.31,297.23,297.15,293.15,0.0,0.0,291.39,0.93,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.39,0.88,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.39,0.88,0.36,0.34,296.77,297.15,293.15,0.0,0.0,291.39,0.83,0.3,1.36,291.39,291.15,301.26,294.43,299.9,297.21,291.39,1.0,0.58,0.92,0.65,0.08,0.92,3.18,2.12,1.07,1.4,0.53,0.53,0.0,131.22,131.62,32386.28,0.0,2554.0,1.0,284.21,290.53,297.45,299.24,293.15,293.15,283.15,17536.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7490.33,0.0,160.77,2275.33,0.0,1066.58,0.42,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.38,0.87,0.35,0.31,297.22,297.15,293.15,0.0,0.0,291.38,0.93,0.43,0.41,297.2,297.15,293.15,0.0,0.0,291.38,0.88,0.37,0.26,297.2,297.15,293.15,0.0,0.0,291.38,0.88,0.37,0.35,296.77,297.15,293.15,0.0,0.0,291.38,0.83,0.3,1.36,291.38,291.15,301.35,294.49,299.96,297.2,291.38,1.0,0.59,0.92,0.65,0.08,0.92,3.23,2.14,1.08,1.42,0.54,0.54,0.0,137.38,137.72,33333.66,0.0,2668.99,1.0,284.21,290.49,297.51,299.35,293.15,293.15,283.15,17549.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7573.18,0.0,170.45,2275.33,0.0,1116.47,0.43,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.37,0.86,0.35,0.32,297.2,297.15,293.15,0.0,0.0,291.37,0.93,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.37,0.88,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.37,0.88,0.37,0.36,296.76,297.15,293.15,0.0,0.0,291.37,0.82,0.3,1.36,291.37,291.15,301.44,294.56,300.01,297.19,291.37,1.0,0.6,0.91,0.65,0.09,0.91,3.26,2.16,1.09,1.43,0.55,0.55,0.0,143.09,143.38,34222.49,0.0,2767.23,1.0,284.22,290.44,297.58,299.46,293.15,293.15,283.15,17562.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7655.26,0.0,180.25,2275.33,0.0,1161.99,0.44,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.35,0.86,0.36,0.32,297.19,297.15,293.15,0.0,0.0,291.35,0.93,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.35,0.87,0.38,0.26,297.18,297.15,293.15,0.0,0.0,291.35,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.35,0.81,0.3,1.36,291.35,291.15,301.52,294.63,300.06,297.18,291.35,1.0,0.6,0.91,0.65,0.09,0.91,3.28,2.18,1.1,1.44,0.56,0.56,0.0,148.2,148.44,35052.63,0.0,2847.75,1.0,284.22,290.4,297.65,299.57,293.15,293.15,283.15,17578.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7735.71,0.0,190.08,2275.33,0.0,1203.35,0.45,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.34,0.85,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.34,0.92,0.46,0.43,297.17,297.15,293.15,0.0,0.0,291.34,0.87,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.34,0.87,0.38,0.37,296.75,297.15,293.15,0.0,0.0,291.34,0.81,0.3,1.36,291.34,291.15,301.6,294.71,300.11,297.17,291.34,1.0,0.61,0.9,0.65,0.1,0.9,3.3,2.19,1.11,1.45,0.57,0.57,0.0,152.69,152.88,35830.95,0.0,2912.86,1.0,284.22,290.36,297.72,299.68,293.15,293.15,283.15,17594.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7814.47,0.0,199.9,2275.33,0.0,1240.77,0.46,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.33,0.85,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.33,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.33,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.33,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.33,0.8,0.3,1.36,291.33,291.15,301.67,294.79,300.16,297.17,291.33,1.0,0.61,0.9,0.65,0.1,0.9,3.32,2.2,1.11,1.45,0.58,0.58,0.0,156.58,156.73,36565.32,0.0,2965.35,1.0,284.22,290.32,297.8,299.8,293.15,293.15,283.15,17608.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7891.62,0.0,209.68,2275.33,0.0,1274.79,0.46,1.0,0.0,3.0,1.0,0.0
16536900.0,297.16,297.15,293.15,0.0,0.0,291.32,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.32,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.32,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.32,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,301.74,294.87,300.2,297.16,291.32,1.0,0.62,0.89,0.65,0.11,0.89,3.33,2.21,1.12,1.46,0.58,0.58,0.0,159.93,160.06,37267.28,0.0,3009.09,1.0,284.23,290.28,297.88,299.91,293.15,293.15,283.15,17621.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7967.5,0.0,219.44,2275.33,0.0,1306.25,0.47,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,291.31,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.31,0.92,0.47,0.44,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.39,0.27,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,301.82,294.95,300.25,297.16,291.31,1.0,0.62,0.89,0.65,0.11,0.89,3.34,2.22,1.12,1.46,0.59,0.59,0.0,162.85,162.97,37949.09,0.0,3048.53,1.0,284.23,290.25,297.95,300.02,293.15,293.15,283.15,17629.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.51,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8042.59,0.0,229.24,2275.33,0.0,1336.11,0.48,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.3,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.3,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,301.89,295.02,300.3,297.16,291.3,1.0,0.62,0.88,0.65,0.12,0.88,3.35,2.22,1.13,1.47,0.6,0.6,0.0,165.51,165.63,38623.14,0.0,3088.16,1.0,284.23,290.22,298.03,300.13,293.15,293.15,283.15,17634.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8117.42,0.0,239.18,2275.33,0.0,1365.52,0.49,1.0,0.0,3.0,1.0,0.0
