time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16537800.0,297.16,297.15,293.15,0.0,0.0,291.3,0.84,0.37,0.33,297.17,297.15,293.15,0.0,0.0,291.3,0.91,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,301.97,295.09,300.36,297.17,291.3,1.0,0.63,0.88,0.65,0.12,0.88,3.36,2.23,1.13,1.47,0.6,0.6,0.0,168.06,168.19,39298.86,0.0,3131.23,1.0,284.23,290.19,298.1,300.24,293.15,293.15,283.15,17635.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8192.34,0.0,249.37,2275.33,0.0,1395.41,0.5,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.37,0.33,297.18,297.15,293.15,0.0,0.0,291.29,0.91,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.29,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,302.06,295.16,300.41,297.17,291.29,1.0,0.63,0.87,0.65,0.13,0.87,3.38,2.24,1.14,1.48,0.61,0.61,0.0,170.61,170.76,39989.49,0.0,3180.4,1.0,284.24,290.17,298.17,300.34,293.15,293.15,283.15,17633.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8267.92,0.0,259.88,2275.33,0.0,1426.71,0.5,1.0,0.0,3.0,1.0,0.0
16538400.0,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.37,0.34,297.19,297.15,293.15,0.0,0.0,291.29,0.92,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.29,0.85,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,302.15,295.22,300.47,297.18,291.29,1.0,0.63,0.86,0.65,0.14,0.86,3.4,2.25,1.14,1.49,0.62,0.62,0.0,173.3,173.47,40741.33,0.0,3238.56,1.0,284.24,290.15,298.23,300.44,293.15,293.15,283.15,17624.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8347.21,0.0,270.9,2275.33,0.0,1461.7,0.51,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.38,0.34,297.19,297.15,293.15,0.0,0.0,291.29,0.92,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.29,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,302.25,295.28,300.54,297.18,291.29,1.0,0.64,0.86,0.65,0.14,0.86,3.42,2.27,1.15,1.5,0.63,0.63,0.0,176.26,176.46,41506.25,0.0,3307.44,1.0,284.24,290.14,298.29,300.54,293.15,293.15,283.15,17617.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8427.27,0.0,282.46,2275.33,0.0,1498.17,0.52,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.29,0.84,0.38,0.35,297.2,297.15,293.15,0.0,0.0,291.29,0.92,0.5,0.48,297.17,297.15,293.15,0.0,0.0,291.29,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,302.35,295.33,300.61,297.18,291.29,1.0,0.64,0.85,0.65,0.15,0.85,3.44,2.28,1.16,1.51,0.63,0.63,0.0,179.58,179.8,42296.21,0.0,3387.47,1.0,284.25,290.12,298.34,300.63,293.15,293.15,283.15,17604.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8510.12,0.0,294.71,2275.33,0.0,1534.82,0.53,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.29,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.29,0.92,0.51,0.49,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,302.45,295.39,300.67,297.19,291.29,1.0,0.65,0.84,0.65,0.16,0.84,3.47,2.3,1.17,1.52,0.64,0.64,0.0,183.32,183.57,43114.79,0.0,3478.96,1.0,284.25,290.11,298.4,300.73,293.15,293.15,283.15,17590.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8596.31,0.0,307.78,2275.33,0.0,1572.58,0.54,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.3,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.52,0.5,297.18,297.15,293.15,0.0,0.0,291.3,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.3,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,302.55,295.44,300.74,297.19,291.3,1.0,0.66,0.83,0.65,0.17,0.83,3.51,2.32,1.18,1.53,0.65,0.65,0.0,187.51,187.78,43961.9,0.0,3581.35,1.0,284.25,290.1,298.45,300.82,293.15,293.15,283.15,17574.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8685.99,0.0,321.79,2275.33,0.0,1611.55,0.54,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.3,0.93,0.53,0.51,297.18,297.15,293.15,0.0,0.0,291.3,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.3,0.86,0.44,0.41,296.74,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,302.65,295.5,300.81,297.2,291.3,1.0,0.66,0.82,0.65,0.18,0.82,3.54,2.34,1.2,1.55,0.66,0.66,0.0,192.16,192.45,44835.29,0.0,3693.51,1.0,284.26,290.09,298.51,300.92,293.15,293.15,283.15,17559.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8779.13,0.0,336.79,2275.33,0.0,1651.5,0.55,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.3,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.3,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.3,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.3,0.86,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,302.76,295.55,300.88,297.2,291.3,1.0,0.67,0.82,0.65,0.18,0.82,3.58,2.37,1.21,1.56,0.66,0.66,0.0,197.23,197.53,45729.7,0.0,3813.55,1.0,284.26,290.07,298.56,301.02,293.15,293.15,283.15,17545.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8875.47,0.0,352.79,2275.33,0.0,1692.11,0.56,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.31,0.93,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.31,0.76,0.3,1.37,291.31,291.15,302.86,295.6,300.94,297.2,291.31,1.0,0.68,0.8,0.65,0.2,0.8,3.61,2.39,1.22,1.58,0.67,0.67,0.0,202.67,202.98,46639.46,0.0,3939.33,1.0,284.26,290.06,298.61,301.11,293.15,293.15,283.15,17533.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8974.64,0.0,369.79,2275.33,0.0,1732.93,0.57,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.31,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.46,0.43,296.74,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,302.96,295.65,301.01,297.2,291.31,1.0,0.68,0.79,0.65,0.21,0.79,3.65,2.41,1.24,1.59,0.68,0.68,0.0,208.41,208.72,47561.45,0.0,4069.44,1.0,284.27,290.05,298.66,301.21,293.15,293.15,283.15,17522.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9076.52,0.0,387.78,2275.33,0.0,1773.57,0.58,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.44,0.39,297.22,297.15,293.15,0.0,0.0,291.31,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,303.06,295.71,301.07,297.2,291.31,1.0,0.69,0.78,0.65,0.22,0.78,3.68,2.43,1.25,1.61,0.69,0.69,0.0,214.37,214.69,48493.02,0.0,4202.59,1.0,284.27,290.03,298.72,301.31,293.15,293.15,283.15,17513.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9180.99,0.0,406.75,2275.33,0.0,1813.77,0.59,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.31,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,303.16,295.76,301.14,297.2,291.31,1.0,0.7,0.77,0.65,0.23,0.77,3.72,2.46,1.26,1.62,0.7,0.7,0.0,220.51,220.82,49430.29,0.0,4337.15,1.0,284.27,290.02,298.77,301.41,293.15,293.15,283.15,17505.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9287.84,0.0,426.68,2275.33,0.0,1853.26,0.6,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.31,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.31,0.93,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,303.26,295.82,301.2,297.19,291.31,1.0,0.71,0.76,0.65,0.24,0.76,3.75,2.48,1.27,1.63,0.7,0.7,0.0,226.76,227.06,50370.47,0.0,4471.54,1.0,284.28,290.0,298.83,301.52,293.15,293.15,283.15,17499.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9396.92,0.0,447.55,2275.33,0.0,1891.73,0.61,1.0,0.0,3.0,1.0,0.0
16542000.0,297.18,297.15,293.15,0.0,0.0,291.31,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.31,0.85,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.49,0.46,296.74,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,303.35,295.87,301.26,297.19,291.31,1.0,0.71,0.75,0.65,0.25,0.75,3.79,2.5,1.29,1.65,0.71,0.71,0.0,233.07,233.37,51311.35,0.0,4604.65,1.0,284.28,289.99,298.88,301.62,293.15,293.15,283.15,17494.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9508.14,0.0,469.35,2275.33,0.0,1928.94,0.62,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.31,0.84,0.46,0.41,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.63,0.59,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.49,0.47,296.73,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,303.44,295.93,301.32,297.19,291.31,1.0,0.72,0.73,0.65,0.27,0.73,3.82,2.52,1.3,1.66,0.72,0.72,0.0,239.4,239.68,52237.37,0.0,4735.35,1.0,284.28,289.98,298.94,301.72,293.15,293.15,283.15,17495.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9619.35,0.0,491.91,2275.33,0.0,1966.14,0.63,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.31,0.84,0.46,0.42,297.21,297.15,293.15,0.0,0.0,291.31,0.93,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,303.52,295.98,301.37,297.19,291.31,1.0,0.73,0.72,0.65,0.28,0.72,3.85,2.54,1.31,1.67,0.73,0.73,0.0,245.7,245.97,53126.9,0.0,4862.3,1.0,284.28,289.96,298.99,301.82,293.15,293.15,283.15,17505.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9727.18,0.0,514.84,2275.33,0.0,2002.7,0.64,1.0,0.0,3.0,1.0,0.0
16542900.0,297.17,297.15,293.15,0.0,0.0,291.31,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.31,0.93,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.31,0.84,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.51,0.48,296.73,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,303.6,296.03,301.42,297.18,291.31,1.0,0.73,0.7,0.65,0.3,0.7,3.87,2.56,1.32,1.68,0.74,0.74,0.0,251.93,252.19,53972.87,0.0,4984.16,1.0,284.28,289.94,299.04,301.91,293.15,293.15,283.15,17521.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9830.78,0.0,537.81,2275.33,0.0,2037.18,0.65,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.3,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.3,0.93,0.65,0.62,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,303.67,296.07,301.47,297.18,291.3,1.0,0.74,0.69,0.65,0.31,0.69,3.9,2.57,1.33,1.69,0.74,0.74,0.0,258.05,258.29,54773.2,0.0,5100.1,1.0,284.28,289.93,299.08,301.99,293.15,293.15,283.15,17540.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9929.93,0.0,560.59,2275.33,0.0,2069.38,0.66,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.3,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.3,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.3,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.52,0.49,296.73,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,303.74,296.11,301.51,297.18,291.3,1.0,0.75,0.67,0.65,0.33,0.67,3.92,2.59,1.33,1.7,0.75,0.75,0.0,264.01,264.24,55525.91,0.0,5209.21,1.0,284.28,289.91,299.12,302.07,293.15,293.15,283.15,17560.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10024.31,0.0,582.98,2275.33,0.0,2099.08,0.67,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.29,0.83,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.29,0.72,0.3,1.38,291.29,291.15,303.81,296.15,301.55,297.18,291.29,1.0,0.75,0.66,0.65,0.34,0.66,3.94,2.6,1.34,1.71,0.76,0.76,0.0,269.79,270.0,56232.24,0.0,5311.11,1.0,284.28,289.89,299.16,302.15,293.15,293.15,283.15,17582.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10114.03,0.0,604.86,2275.33,0.0,2126.35,0.68,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.29,0.82,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.53,0.5,296.72,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,303.87,296.19,301.59,297.17,291.29,1.0,0.76,0.64,0.65,0.36,0.64,3.96,2.61,1.35,1.72,0.76,0.76,0.0,275.36,275.55,56893.33,0.0,5405.34,1.0,284.28,289.88,299.19,302.22,293.15,293.15,283.15,17604.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10199.15,0.0,626.11,2275.33,0.0,2151.18,0.69,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.28,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,303.93,296.22,301.63,297.17,291.28,1.0,0.76,0.63,0.65,0.37,0.63,3.97,2.62,1.35,1.73,0.77,0.77,0.0,280.69,280.87,57511.03,0.0,5491.43,1.0,284.28,289.86,299.23,302.28,293.15,293.15,283.15,17626.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10279.85,0.0,646.65,2275.33,0.0,2173.64,0.7,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,303.98,296.26,301.66,297.17,291.27,1.0,0.76,0.61,0.65,0.39,0.61,3.99,2.63,1.36,1.73,0.77,0.77,0.0,285.76,285.92,58087.5,0.0,5568.82,1.0,284.28,289.85,299.26,302.35,293.15,293.15,283.15,17647.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10356.41,0.0,666.45,2275.33,0.0,2193.79,0.71,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.27,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,304.04,296.29,301.7,297.16,291.27,1.0,0.77,0.6,0.65,0.4,0.6,4.0,2.64,1.36,1.74,0.78,0.78,0.0,290.54,290.68,58624.18,0.0,5636.76,1.0,284.28,289.83,299.29,302.41,293.15,293.15,283.15,17668.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10428.99,0.0,685.44,2275.33,0.0,2211.64,0.71,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.26,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.26,0.92,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,304.09,296.32,301.73,297.16,291.26,1.0,0.77,0.58,0.65,0.42,0.58,4.01,2.64,1.36,1.74,0.78,0.78,0.0,295.01,295.13,59124.11,0.0,5694.89,1.0,284.28,289.82,299.33,302.47,293.15,293.15,283.15,17689.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10498.0,0.0,703.62,2275.33,0.0,2227.25,0.72,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.25,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.25,0.92,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,304.15,296.36,301.77,297.16,291.25,1.0,0.77,0.57,0.65,0.43,0.57,4.01,2.65,1.37,1.74,0.79,0.79,0.0,299.14,299.23,59587.38,0.0,5741.93,1.0,284.28,289.81,299.36,302.53,293.15,293.15,283.15,17708.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10563.52,0.0,720.94,2275.33,0.0,2240.59,0.73,1.0,0.0,3.0,1.0,0.0
16545900.0,297.12,297.15,293.15,0.0,0.0,291.24,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.24,0.92,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.24,0.83,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.24,0.84,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,304.19,296.39,301.79,297.14,291.24,1.0,0.78,0.55,0.65,0.45,0.55,4.01,2.64,1.37,1.74,0.79,0.79,0.0,302.87,302.9,59917.55,0.0,5757.2,1.0,284.28,289.79,299.39,302.57,293.15,293.15,283.15,17760.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10613.82,0.0,736.37,2275.33,0.0,2253.8,0.73,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.22,0.79,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,304.22,296.4,301.81,297.14,291.22,1.0,0.78,0.54,0.65,0.46,0.54,4.0,2.64,1.36,1.74,0.79,0.79,0.0,305.99,306.0,60102.05,0.0,5752.43,1.0,284.28,289.77,299.4,302.6,293.15,293.15,283.15,17825.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10643.28,0.0,748.11,2275.33,0.0,2264.29,0.73,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.79,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.22,296.4,301.81,297.13,291.2,1.0,0.78,0.52,0.65,0.48,0.52,3.99,2.63,1.36,1.73,0.8,0.8,0.0,308.56,308.54,60160.7,0.0,5735.1,1.0,284.28,289.76,299.4,302.61,293.15,293.15,283.15,17889.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10654.79,0.0,755.93,2275.33,0.0,2270.97,0.74,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.78,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.18,0.91,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.54,0.51,296.67,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.22,296.4,301.81,297.13,291.18,1.0,0.77,0.51,0.65,0.49,0.51,3.98,2.62,1.35,1.73,0.8,0.8,0.0,310.59,310.55,60112.32,0.0,5708.2,1.0,284.28,289.74,299.4,302.6,293.15,293.15,283.15,17950.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10651.05,0.0,759.95,2275.33,0.0,2274.03,0.74,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.43,0.4,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.2,296.39,301.8,297.13,291.16,1.0,0.77,0.49,0.65,0.51,0.49,3.96,2.61,1.35,1.72,0.79,0.79,0.0,312.1,312.06,59976.55,0.0,5674.09,1.0,284.27,289.72,299.39,302.58,293.15,293.15,283.15,18005.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10634.91,0.0,760.45,2275.33,0.0,2273.57,0.74,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.18,296.38,301.78,297.13,291.15,1.0,0.77,0.48,0.65,0.52,0.48,3.95,2.61,1.34,1.72,0.79,0.79,0.0,313.16,313.1,59777.95,0.0,5635.54,1.0,284.27,289.71,299.37,302.56,293.15,293.15,283.15,18050.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10609.93,0.0,757.98,2275.33,0.0,2270.09,0.74,1.0,0.0,3.0,1.0,0.0
16547700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.16,296.36,301.77,297.13,291.13,1.0,0.77,0.46,0.65,0.54,0.46,3.94,2.6,1.34,1.71,0.79,0.79,0.0,313.82,313.76,59543.71,0.0,5595.82,1.0,284.27,289.7,299.36,302.53,293.15,293.15,283.15,18083.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10579.97,0.0,753.27,2275.33,0.0,2264.11,0.74,1.0,0.0,3.0,1.0,0.0
16548000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.34,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.14,296.35,301.76,297.13,291.13,1.0,0.77,0.45,0.65,0.55,0.45,3.92,2.59,1.34,1.7,0.79,0.79,0.0,314.17,314.11,59304.59,0.0,5558.57,1.0,284.27,289.7,299.35,302.51,293.15,293.15,283.15,18103.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10549.27,0.0,747.23,2275.33,0.0,2256.27,0.73,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.76,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.12,296.34,301.75,297.14,291.12,1.0,0.77,0.43,0.65,0.57,0.43,3.91,2.58,1.33,1.7,0.79,0.79,0.0,314.31,314.26,59091.57,0.0,5527.65,1.0,284.27,289.7,299.34,302.49,293.15,293.15,283.15,18107.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10522.11,0.0,740.77,2275.33,0.0,2247.26,0.73,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.76,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.12,296.34,301.75,297.14,291.12,1.0,0.77,0.42,0.65,0.58,0.42,3.91,2.58,1.33,1.7,0.79,0.79,0.0,314.33,314.31,58936.95,0.0,5506.75,1.0,284.27,289.7,299.33,302.47,293.15,293.15,283.15,18093.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10502.91,0.0,734.86,2275.33,0.0,2238.01,0.73,1.0,0.0,3.0,1.0,0.0
16548900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,301.75,297.15,291.13,1.0,0.77,0.41,0.65,0.59,0.41,3.9,2.58,1.33,1.7,0.79,0.79,0.0,314.38,314.37,58870.12,0.0,5498.29,1.0,284.27,289.71,299.34,302.47,293.15,293.15,283.15,18061.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10495.76,0.0,730.51,2275.33,0.0,2229.32,0.73,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,296.36,301.77,297.16,291.14,1.0,0.77,0.39,0.65,0.61,0.39,3.91,2.58,1.33,1.7,0.79,0.79,0.0,314.58,314.6,58927.93,0.0,5507.0,1.0,284.27,289.72,299.36,302.49,293.15,293.15,283.15,18011.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10505.6,0.0,728.81,2275.33,0.0,2222.32,0.73,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.23,296.4,301.83,297.18,291.17,1.0,0.77,0.38,0.65,0.62,0.38,3.93,2.59,1.34,1.71,0.79,0.79,0.0,315.17,315.32,59327.71,0.0,5574.62,1.0,284.27,289.74,299.4,302.55,293.15,293.15,283.15,17878.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10558.75,0.0,732.68,2275.33,0.0,2214.41,0.73,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.22,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.22,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.22,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.22,0.83,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,304.37,296.48,301.93,297.2,291.22,1.0,0.77,0.36,0.65,0.64,0.36,3.96,2.61,1.35,1.72,0.8,0.8,0.0,316.64,316.85,60102.26,0.0,5684.31,1.0,284.28,289.77,299.48,302.66,293.15,293.15,283.15,17712.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10666.59,0.0,746.25,2275.33,0.0,2214.64,0.73,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.27,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.92,0.72,0.69,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.27,0.83,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,304.57,296.58,302.06,297.21,291.27,1.0,0.78,0.35,0.65,0.65,0.35,4.0,2.64,1.36,1.73,0.81,0.81,0.0,319.09,319.36,61214.63,0.0,5828.46,1.0,284.29,289.8,299.58,302.82,293.15,293.15,283.15,17548.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10823.46,0.0,770.47,2275.33,0.0,2225.74,0.74,1.0,0.0,3.0,1.0,0.0
16550400.0,297.19,297.15,293.15,0.0,0.0,291.32,0.77,0.42,0.39,297.23,297.15,293.15,0.0,0.0,291.32,0.92,0.74,0.7,297.24,297.15,293.15,0.0,0.0,291.32,0.83,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.32,0.83,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,304.8,296.7,302.22,297.22,291.32,1.0,0.79,0.33,0.65,0.67,0.33,4.04,2.67,1.38,1.75,0.82,0.82,0.0,322.6,322.91,62616.46,0.0,6005.15,1.0,284.3,289.83,299.7,303.01,293.15,293.15,283.15,17397.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11023.37,0.0,805.25,2275.33,0.0,2246.57,0.75,1.0,0.0,3.0,1.0,0.0
16550700.0,297.19,297.15,293.15,0.0,0.0,291.38,0.77,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.38,0.93,0.75,0.71,297.25,297.15,293.15,0.0,0.0,291.38,0.84,0.56,0.39,297.2,297.15,293.15,0.0,0.0,291.38,0.84,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.38,0.69,0.3,1.38,291.38,291.15,305.06,296.83,302.39,297.22,291.38,1.0,0.8,0.31,0.65,0.69,0.31,4.09,2.7,1.4,1.78,0.84,0.84,0.0,327.19,327.56,64249.94,0.0,6212.4,1.0,284.31,289.86,299.84,303.22,293.15,293.15,283.15,17268.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11259.26,0.0,850.22,2275.33,0.0,2275.86,0.77,1.0,0.0,3.0,1.0,0.0
16551000.0,297.19,297.15,293.15,0.0,0.0,291.43,0.78,0.44,0.4,297.25,297.15,293.15,0.0,0.0,291.43,0.93,0.77,0.73,297.26,297.15,293.15,0.0,0.0,291.43,0.84,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.43,0.84,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.43,0.69,0.3,1.38,291.43,291.15,305.33,296.96,302.57,297.23,291.43,1.0,0.81,0.29,0.65,0.71,0.29,4.15,2.73,1.42,1.8,0.85,0.85,0.0,332.85,333.25,66045.75,0.0,6446.89,1.0,284.31,289.88,299.97,303.45,293.15,293.15,283.15,17169.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11522.2,0.0,904.45,2275.33,0.0,2311.7,0.79,1.0,0.0,3.0,1.0,0.0
16551300.0,297.2,297.15,293.15,0.0,0.0,291.47,0.78,0.45,0.41,297.25,297.15,293.15,0.0,0.0,291.47,0.94,0.79,0.74,297.27,297.15,293.15,0.0,0.0,291.47,0.85,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.47,0.84,0.57,0.55,296.74,297.15,293.15,0.0,0.0,291.47,0.68,0.3,1.39,291.47,291.15,305.58,297.09,302.73,297.23,291.47,1.0,0.82,0.27,0.65,0.73,0.27,4.21,2.77,1.44,1.82,0.87,0.87,0.0,339.47,339.9,67925.39,0.0,6703.79,1.0,284.32,289.89,300.1,303.68,293.15,293.15,283.15,17104.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.91,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11801.46,0.0,966.41,2275.33,0.0,2352.18,0.8,1.0,0.0,3.0,1.0,0.0
16551600.0,297.2,297.15,293.15,0.0,0.0,291.51,0.78,0.46,0.42,297.25,297.15,293.15,0.0,0.0,291.51,0.94,0.8,0.76,297.27,297.15,293.15,0.0,0.0,291.51,0.86,0.62,0.44,297.21,297.15,293.15,0.0,0.0,291.51,0.84,0.58,0.56,296.75,297.15,293.15,0.0,0.0,291.51,0.68,0.3,1.39,291.51,291.15,305.81,297.21,302.88,297.23,291.51,1.0,0.83,0.25,0.65,0.75,0.25,4.27,2.81,1.46,1.85,0.89,0.89,0.0,346.93,347.37,69801.19,0.0,6976.39,1.0,284.32,289.9,300.22,303.89,293.15,293.15,283.15,17078.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12084.07,0.0,1034.02,2275.33,0.0,2395.3,0.82,1.0,0.0,3.0,1.0,0.0
16551900.0,297.19,297.15,293.15,0.0,0.0,291.49,0.78,0.46,0.42,297.24,297.15,293.15,0.0,0.0,291.49,0.95,0.82,0.78,297.27,297.15,293.15,0.0,0.0,291.49,0.87,0.64,0.45,297.21,297.15,293.15,0.0,0.0,291.49,0.85,0.59,0.56,296.75,297.15,293.15,0.0,0.0,291.49,0.68,0.3,1.39,291.49,291.15,306.0,297.31,303.0,297.23,291.49,1.0,0.84,0.23,0.65,0.77,0.23,4.32,2.85,1.48,1.87,0.91,0.91,0.0,355.03,355.45,72232.64,0.0,7251.8,1.0,284.32,289.84,300.32,304.12,293.15,293.15,283.15,17946.11,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12466.2,0.0,1169.85,2275.33,0.0,2451.24,0.86,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,291.38,0.78,0.47,0.43,297.21,297.15,293.15,0.0,0.0,291.38,0.95,0.83,0.79,297.25,297.15,293.15,0.0,0.0,291.38,0.87,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.38,0.85,0.6,0.57,296.74,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,306.13,297.38,303.08,297.21,291.38,1.0,0.85,0.21,0.65,0.79,0.21,4.37,2.88,1.49,1.89,0.91,0.91,0.0,363.44,363.76,75050.3,0.0,7486.3,1.0,284.3,289.71,300.4,304.35,293.15,293.15,283.15,20042.5,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12923.42,0.0,1395.99,2275.33,0.0,2537.26,0.91,1.0,0.0,3.0,1.0,0.0
16552500.0,297.15,297.15,293.15,0.0,0.0,291.23,0.78,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.79,297.22,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.6,0.58,296.71,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,306.18,297.42,303.11,297.18,291.23,1.0,0.85,0.18,0.65,0.82,0.18,4.39,2.89,1.5,1.9,0.91,0.91,0.0,371.61,371.8,77612.39,0.0,7641.02,1.0,284.28,289.54,300.44,304.54,293.15,293.15,283.15,22976.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13362.0,0.0,1680.61,2275.33,0.0,2624.33,0.97,1.0,0.0,3.0,1.0,0.0
16552800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.83,0.79,297.19,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.57,296.69,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.15,297.43,303.08,297.15,291.12,1.0,0.86,0.16,0.65,0.84,0.16,4.39,2.89,1.5,1.9,0.9,0.9,0.0,378.93,379.01,78703.49,0.0,7703.86,1.0,284.26,289.44,300.44,304.61,293.15,293.15,283.15,24961.01,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13548.03,0.0,1847.17,2275.33,0.0,2689.71,1.0,1.0,0.0,3.0,1.0,0.0
16553100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.79,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.57,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,306.07,297.41,303.02,297.14,291.17,1.0,0.86,0.14,0.65,0.86,0.14,4.39,2.89,1.5,1.9,0.9,0.9,0.0,385.07,385.13,77626.87,0.0,7721.65,1.0,284.27,289.49,300.4,304.53,293.15,293.15,283.15,23696.18,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13352.01,0.0,1724.82,2275.33,0.0,2686.37,0.98,1.0,0.0,3.0,1.0,0.0
16553400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.57,296.67,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.98,297.39,302.96,297.14,291.14,1.0,0.86,0.12,0.65,0.88,0.12,4.38,2.88,1.5,1.9,0.9,0.9,0.0,390.21,390.23,77599.27,0.0,7730.03,1.0,284.27,289.47,300.39,304.5,293.15,293.15,283.15,23978.4,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13358.56,0.0,1747.76,2275.33,0.0,2674.44,0.98,1.0,0.0,3.0,1.0,0.0
16553700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.48,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.57,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.9,297.37,302.91,297.13,291.15,1.0,0.86,0.1,0.65,0.9,0.1,4.37,2.87,1.49,1.89,0.9,0.9,0.0,394.35,394.35,76906.44,0.0,7714.56,1.0,284.27,289.49,300.37,304.45,293.15,293.15,283.15,23311.82,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13241.75,0.0,1682.8,2275.33,0.0,2663.61,0.97,1.0,0.0,3.0,1.0,0.0
16554000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.41,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.82,297.35,302.85,297.13,291.14,1.0,0.86,0.08,0.65,0.92,0.08,4.35,2.87,1.49,1.88,0.9,0.9,0.0,397.54,397.5,76560.91,0.0,7682.34,1.0,284.27,289.48,300.35,304.41,293.15,293.15,283.15,23218.52,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13186.89,0.0,1665.81,2275.33,0.0,2654.65,0.97,1.0,0.0,3.0,1.0,0.0
16554300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.4,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.73,297.33,302.8,297.13,291.16,1.0,0.86,0.06,0.65,0.94,0.06,4.34,2.86,1.48,1.88,0.9,0.9,0.0,399.8,399.75,75706.86,0.0,7634.47,1.0,284.27,289.51,300.33,304.35,293.15,293.15,283.15,22354.61,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13047.57,0.0,1586.17,2275.33,0.0,2636.57,0.95,1.0,0.0,3.0,1.0,0.0
16554600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.65,297.32,302.74,297.12,291.13,1.0,0.86,0.04,0.65,0.96,0.04,4.32,2.84,1.48,1.87,0.9,0.9,0.0,401.22,401.13,75494.26,0.0,7567.27,1.0,284.27,289.48,300.31,304.32,293.15,293.15,283.15,22641.15,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13018.58,0.0,1595.4,2275.33,0.0,2634.6,0.95,1.0,0.0,3.0,1.0,0.0
16554900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.57,297.3,302.69,297.12,291.17,1.0,0.85,0.02,0.65,0.98,0.02,4.3,2.83,1.47,1.86,0.9,0.9,0.0,401.83,401.75,74406.69,0.0,7496.19,1.0,284.27,289.53,300.29,304.24,293.15,293.15,283.15,21437.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12841.65,0.0,1489.46,2275.33,0.0,2606.5,0.93,1.0,0.0,3.0,1.0,0.0
16555200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.78,0.75,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.48,297.28,302.63,297.12,291.14,1.0,0.85,0.0,0.65,1.0,0.0,4.28,2.82,1.46,1.85,0.9,0.9,0.0,401.82,401.71,74149.17,0.0,7422.74,1.0,284.27,289.51,300.27,304.21,293.15,293.15,283.15,21594.99,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12806.15,0.0,1491.15,2275.33,0.0,2600.74,0.93,1.0,0.0,3.0,1.0,0.0
16555500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.4,297.26,302.58,297.13,291.18,1.0,0.85,0.0,0.65,1.0,0.0,4.26,2.81,1.46,1.85,0.9,0.9,0.0,401.2,401.13,73097.87,0.0,7357.35,1.0,284.28,289.56,300.25,304.13,293.15,293.15,283.15,20361.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12635.25,0.0,1388.38,2275.33,0.0,2571.97,0.91,1.0,0.0,3.0,1.0,0.0
16555800.0,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.32,297.24,302.53,297.13,291.11,1.0,0.85,0.0,0.65,1.0,0.0,4.25,2.8,1.45,1.84,0.9,0.9,0.0,400.22,400.12,73553.86,0.0,7296.53,1.0,284.27,289.49,300.24,304.14,293.15,293.15,283.15,21445.94,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12719.32,0.0,1468.27,2275.33,0.0,2577.46,0.93,1.0,0.0,3.0,1.0,0.0
16556100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.23,297.21,302.47,297.13,291.14,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.79,1.45,1.83,0.9,0.9,0.0,398.75,398.66,72466.02,0.0,7225.66,1.0,284.27,289.53,300.21,304.07,293.15,293.15,283.15,20458.12,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12536.96,0.0,1372.31,2275.33,0.0,2570.34,0.91,1.0,0.0,3.0,1.0,0.0
16556400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.19,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,305.15,297.19,302.42,297.14,291.19,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.78,1.44,1.83,0.9,0.9,0.0,397.02,396.97,71603.52,0.0,7186.94,1.0,284.28,289.59,300.19,303.99,293.15,293.15,283.15,19348.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12399.92,0.0,1287.4,2275.33,0.0,2534.92,0.89,1.0,0.0,3.0,1.0,0.0
16556700.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.06,297.17,302.36,297.14,291.13,1.0,0.84,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.83,0.9,0.9,0.0,395.24,395.18,72002.48,0.0,7155.52,1.0,284.27,289.53,300.17,304.0,293.15,293.15,283.15,20237.35,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.27,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12466.48,0.0,1350.99,2275.33,0.0,2549.8,0.9,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,304.97,297.14,302.31,297.15,291.18,1.0,0.84,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.83,0.9,0.9,0.0,393.32,393.28,70973.02,0.0,7127.05,1.0,284.28,289.58,300.14,303.91,293.15,293.15,283.15,19112.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12293.02,0.0,1256.5,2275.33,0.0,2536.75,0.88,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.88,297.11,302.24,297.15,291.14,1.0,0.84,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.83,0.9,0.9,0.0,391.45,391.41,71014.4,0.0,7115.26,1.0,284.27,289.55,300.11,303.88,293.15,293.15,283.15,19438.14,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12299.77,0.0,1278.46,2275.33,0.0,2536.25,0.88,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.78,297.08,302.18,297.16,291.16,1.0,0.84,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.83,0.9,0.9,0.0,389.61,389.6,70559.95,0.0,7110.84,1.0,284.28,289.57,300.07,303.82,293.15,293.15,283.15,19020.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12222.76,0.0,1244.27,2275.33,0.0,2528.7,0.88,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.68,297.04,302.12,297.15,291.15,1.0,0.84,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.83,0.9,0.9,0.0,387.87,387.85,70264.02,0.0,7104.1,1.0,284.27,289.56,300.04,303.78,293.15,293.15,283.15,18981.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12167.05,0.0,1231.61,2275.33,0.0,2536.72,0.87,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.59,297.01,302.05,297.16,291.14,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.78,1.44,1.83,0.9,0.9,0.0,386.21,386.2,70026.04,0.0,7107.1,1.0,284.28,289.56,300.01,303.72,293.15,293.15,283.15,18826.6,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12128.0,0.0,1219.22,2275.33,0.0,2525.28,0.87,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.5,296.98,301.99,297.16,291.15,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.79,1.44,1.83,0.9,0.9,0.0,384.67,384.66,69644.73,0.0,7108.53,1.0,284.28,289.57,299.98,303.68,293.15,293.15,283.15,18547.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12060.02,0.0,1192.58,2275.33,0.0,2524.15,0.86,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.41,296.95,301.94,297.15,291.13,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.79,1.45,1.83,0.9,0.9,0.0,383.22,383.2,69595.39,0.0,7106.81,1.0,284.27,289.56,299.95,303.65,293.15,293.15,283.15,18671.84,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12052.14,0.0,1200.29,2275.33,0.0,2520.97,0.87,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.33,296.93,301.88,297.15,291.15,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.79,1.45,1.83,0.9,0.9,0.0,381.78,381.76,69132.34,0.0,7097.01,1.0,284.28,289.58,299.93,303.6,293.15,293.15,283.15,18239.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11974.57,0.0,1163.11,2275.33,0.0,2514.63,0.86,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.26,296.92,301.83,297.15,291.15,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.79,1.44,1.83,0.9,0.9,0.0,380.36,380.32,68928.93,0.0,7081.44,1.0,284.28,289.58,299.92,303.58,293.15,293.15,283.15,18115.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11943.07,0.0,1151.56,2275.33,0.0,2507.29,0.85,1.0,0.0,3.0,1.0,0.0
16559700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.2,296.91,301.79,297.15,291.15,1.0,0.83,0.0,0.65,1.0,0.0,4.23,2.78,1.44,1.83,0.9,0.9,0.0,378.89,378.84,68817.83,0.0,7057.43,1.0,284.28,289.58,299.91,303.56,293.15,293.15,283.15,18061.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11926.7,0.0,1145.35,2275.33,0.0,2500.92,0.85,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,296.92,301.76,297.14,291.15,1.0,0.83,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.83,0.9,0.9,0.0,377.31,377.25,68763.57,0.0,7022.34,1.0,284.28,289.58,299.92,303.57,293.15,293.15,283.15,18040.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11921.32,0.0,1141.74,2275.33,0.0,2494.44,0.85,1.0,0.0,3.0,1.0,0.0
