time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16560300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.11,296.93,301.74,297.14,291.14,1.0,0.83,0.0,0.65,1.0,0.0,4.21,2.77,1.44,1.83,0.9,0.9,0.0,375.59,375.51,68706.67,0.0,6976.82,1.0,284.28,289.59,299.93,303.57,293.15,293.15,283.15,18035.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11917.07,0.0,1138.91,2275.33,0.0,2490.4,0.85,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,296.93,301.72,297.13,291.13,1.0,0.83,0.0,0.65,1.0,0.0,4.2,2.77,1.43,1.82,0.9,0.9,0.0,373.69,373.59,68588.15,0.0,6920.03,1.0,284.28,289.58,299.93,303.57,293.15,293.15,283.15,18048.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11903.02,0.0,1135.38,2275.33,0.0,2488.19,0.85,1.0,0.0,3.0,1.0,0.0
16560900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.08,296.92,301.71,297.13,291.12,1.0,0.83,0.0,0.65,1.0,0.0,4.19,2.76,1.43,1.81,0.89,0.89,0.0,371.56,371.44,68404.62,0.0,6851.54,1.0,284.28,289.58,299.92,303.55,293.15,293.15,283.15,18070.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11879.02,0.0,1130.23,2275.33,0.0,2484.84,0.85,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.08,296.91,301.71,297.13,291.11,1.0,0.82,0.0,0.65,1.0,0.0,4.17,2.75,1.42,1.81,0.89,0.89,0.0,369.16,369.02,68158.95,0.0,6771.78,1.0,284.27,289.57,299.91,303.53,293.15,293.15,283.15,18097.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11846.02,0.0,1123.04,2275.33,0.0,2479.64,0.85,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.4,0.37,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.08,296.9,301.71,297.12,291.1,1.0,0.82,0.0,0.65,1.0,0.0,4.15,2.73,1.42,1.8,0.89,0.89,0.0,366.46,366.31,67859.03,0.0,6682.03,1.0,284.27,289.56,299.9,303.5,293.15,293.15,283.15,18124.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11805.52,0.0,1113.63,2275.33,0.0,2472.26,0.84,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.09,0.74,0.4,0.37,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.09,296.89,301.71,297.12,291.09,1.0,0.82,0.0,0.65,1.0,0.0,4.13,2.72,1.41,1.79,0.88,0.88,0.0,363.46,363.29,67520.81,0.0,6584.39,1.0,284.27,289.56,299.89,303.48,293.15,293.15,283.15,18150.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11760.0,0.0,1102.23,2275.33,0.0,2462.74,0.84,1.0,0.0,3.0,1.0,0.0
16562100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.66,297.12,297.15,293.15,0.0,0.0,291.08,0.87,0.66,0.46,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.56,0.53,296.63,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.1,296.88,301.72,297.12,291.08,1.0,0.81,0.0,0.65,1.0,0.0,4.11,2.7,1.4,1.78,0.88,0.88,0.0,360.15,359.98,67156.57,0.0,6480.92,1.0,284.27,289.55,299.88,303.45,293.15,293.15,283.15,18172.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11711.58,0.0,1089.08,2275.33,0.0,2451.03,0.84,1.0,0.0,3.0,1.0,0.0
16562400.0,297.12,297.15,293.15,0.0,0.0,291.08,0.73,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.46,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.11,296.87,301.73,297.12,291.08,1.0,0.81,0.0,0.65,1.0,0.0,4.08,2.69,1.39,1.77,0.88,0.88,0.0,356.55,356.37,66787.18,0.0,6373.89,1.0,284.27,289.55,299.87,303.42,293.15,293.15,283.15,18187.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11663.33,0.0,1074.67,2275.33,0.0,2437.37,0.83,1.0,0.0,3.0,1.0,0.0
16562700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.46,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.13,296.87,301.74,297.12,291.07,1.0,0.8,0.0,0.65,1.0,0.0,4.06,2.67,1.38,1.76,0.87,0.87,0.0,352.7,352.51,66427.52,0.0,6265.19,1.0,284.27,289.55,299.87,303.4,293.15,293.15,283.15,18197.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11617.69,0.0,1059.61,2275.33,0.0,2421.79,0.83,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.07,0.73,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.45,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.14,296.88,301.75,297.12,291.07,1.0,0.8,0.0,0.65,1.0,0.0,4.03,2.66,1.38,1.75,0.87,0.87,0.0,348.61,348.41,66099.52,0.0,6156.25,1.0,284.27,289.56,299.88,303.39,293.15,293.15,283.15,18197.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11578.0,0.0,1044.5,2275.33,0.0,2404.85,0.83,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.07,0.73,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.45,297.12,297.15,293.15,0.0,0.0,291.07,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.15,296.89,301.76,297.12,291.07,1.0,0.79,0.0,0.65,1.0,0.0,4.01,2.64,1.37,1.74,0.86,0.86,0.0,344.33,344.14,65818.73,0.0,6048.25,1.0,284.27,289.56,299.89,303.39,293.15,293.15,283.15,18189.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11546.57,0.0,1029.99,2275.33,0.0,2386.41,0.82,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.63,0.44,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.53,0.51,296.63,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.15,296.92,301.76,297.12,291.08,1.0,0.79,0.0,0.65,1.0,0.0,3.99,2.63,1.36,1.73,0.86,0.86,0.0,339.89,339.7,65605.16,0.0,5942.1,1.0,284.27,289.57,299.92,303.4,293.15,293.15,283.15,18172.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11526.59,0.0,1016.74,2275.33,0.0,2367.2,0.82,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.08,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.65,0.63,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.15,296.95,301.76,297.12,291.08,1.0,0.78,0.0,0.65,1.0,0.0,3.97,2.62,1.35,1.72,0.86,0.86,0.0,335.32,335.12,65435.18,0.0,5833.43,1.0,284.27,289.59,299.95,303.42,293.15,293.15,283.15,18154.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11514.81,0.0,1004.99,2275.33,0.0,2349.06,0.81,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.53,0.5,296.62,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.15,296.99,301.76,297.12,291.09,1.0,0.78,0.0,0.65,1.0,0.0,3.94,2.6,1.34,1.71,0.86,0.86,0.0,330.59,330.37,65275.35,0.0,5718.21,1.0,284.27,289.6,299.98,303.45,293.15,293.15,283.15,18144.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11505.59,0.0,994.16,2275.33,0.0,2331.6,0.81,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.15,297.03,301.76,297.11,291.09,1.0,0.77,0.0,0.65,1.0,0.0,3.91,2.58,1.33,1.7,0.85,0.85,0.0,325.67,325.44,65122.26,0.0,5595.47,1.0,284.28,289.61,300.02,303.48,293.15,293.15,283.15,18138.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11498.59,0.0,983.93,2275.33,0.0,2313.52,0.81,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.72,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.51,0.49,296.61,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.39,291.09,291.15,304.15,297.07,301.76,297.11,291.09,1.0,0.77,0.0,0.65,1.0,0.0,3.88,2.56,1.32,1.69,0.85,0.85,0.0,320.53,320.27,64975.85,0.0,5465.68,1.0,284.28,289.62,300.07,303.52,293.15,293.15,283.15,18134.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11493.94,0.0,974.08,2275.33,0.0,2294.39,0.81,1.0,0.0,3.0,1.0,0.0
16565100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.62,0.6,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.15,297.12,301.76,297.11,291.1,1.0,0.76,0.0,0.65,1.0,0.0,3.85,2.54,1.31,1.67,0.85,0.85,0.0,315.13,314.87,64839.94,0.0,5329.71,1.0,284.28,289.63,300.11,303.56,293.15,293.15,283.15,18130.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11492.25,0.0,964.56,2275.33,0.0,2274.21,0.8,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.1,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.15,297.17,301.76,297.1,291.1,1.0,0.75,0.0,0.65,1.0,0.0,3.82,2.52,1.3,1.66,0.85,0.85,0.0,309.49,309.21,64718.92,0.0,5188.85,1.0,284.28,289.64,300.17,303.61,293.15,293.15,283.15,18126.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11494.2,0.0,955.4,2275.33,0.0,2252.94,0.8,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.1,0.72,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.1,0.85,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.1,0.81,0.49,0.47,296.59,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.15,297.23,301.76,297.1,291.1,1.0,0.75,0.0,0.65,1.0,0.0,3.78,2.5,1.28,1.64,0.84,0.84,0.0,303.58,303.29,64619.59,0.0,5044.31,1.0,284.28,289.66,300.23,303.66,293.15,293.15,283.15,18119.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11500.77,0.0,946.74,2275.33,0.0,2230.75,0.8,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.56,0.39,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.3,301.76,297.1,291.11,1.0,0.74,0.0,0.65,1.0,0.0,3.74,2.47,1.27,1.63,0.84,0.84,0.0,297.41,297.11,64549.34,0.0,4897.28,1.0,284.29,289.67,300.3,303.73,293.15,293.15,283.15,18110.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11513.07,0.0,938.75,2275.33,0.0,2207.86,0.8,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.15,297.38,301.76,297.1,291.11,1.0,0.73,0.0,0.65,1.0,0.0,3.71,2.45,1.26,1.61,0.84,0.84,0.0,291.01,290.7,64512.98,0.0,4749.14,1.0,284.29,289.69,300.37,303.8,293.15,293.15,283.15,18098.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11531.75,0.0,931.58,2275.33,0.0,2184.04,0.79,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.71,0.31,0.29,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.12,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.15,297.46,301.77,297.1,291.12,1.0,0.72,0.0,0.65,1.0,0.0,3.67,2.43,1.24,1.6,0.84,0.84,0.0,284.38,284.06,64519.97,0.0,4600.49,1.0,284.29,289.71,300.45,303.88,293.15,293.15,283.15,18083.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11558.38,0.0,925.5,2275.33,0.0,2159.92,0.79,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.71,0.31,0.28,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.44,296.57,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.15,297.55,301.77,297.1,291.12,1.0,0.72,0.0,0.65,1.0,0.0,3.63,2.4,1.23,1.58,0.84,0.84,0.0,277.57,277.24,64573.37,0.0,4452.3,1.0,284.29,289.72,300.54,303.98,293.15,293.15,283.15,18065.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11593.35,0.0,920.61,2275.33,0.0,2135.12,0.79,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.71,0.3,0.28,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.44,296.56,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.15,297.65,301.77,297.1,291.13,1.0,0.71,0.0,0.65,1.0,0.0,3.59,2.38,1.22,1.57,0.84,0.84,0.0,270.58,270.24,64680.85,0.0,4305.06,1.0,284.3,289.74,300.64,304.08,293.15,293.15,283.15,18044.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11638.0,0.0,917.14,2275.33,0.0,2110.0,0.79,1.0,0.0,3.0,1.0,0.0
16567500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.36,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.43,296.55,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.12,297.73,301.75,297.1,291.13,1.0,0.7,0.0,0.65,1.0,0.0,3.56,2.36,1.2,1.55,0.84,0.84,0.0,263.44,263.14,64759.09,0.0,4174.65,1.0,284.3,289.76,300.73,304.18,293.15,293.15,283.15,18038.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11675.57,0.0,914.66,2275.33,0.0,2098.65,0.79,1.0,0.0,3.0,1.0,0.0
16567800.0,297.09,297.15,293.15,0.0,0.0,291.12,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.12,0.8,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.04,297.77,301.7,297.09,291.12,1.0,0.69,0.0,0.65,1.0,0.0,3.53,2.34,1.19,1.54,0.83,0.83,0.0,256.24,255.92,64601.77,0.0,4046.8,1.0,284.3,289.76,300.77,304.21,293.15,293.15,283.15,18096.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11669.63,0.0,909.6,2275.33,0.0,2095.35,0.79,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.09,0.83,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.09,0.8,0.43,0.41,296.54,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,303.92,297.77,301.62,297.09,291.09,1.0,0.68,0.0,0.65,1.0,0.0,3.49,2.31,1.18,1.53,0.83,0.83,0.0,248.88,248.54,64166.0,0.0,3914.26,1.0,284.3,289.75,300.77,304.2,293.15,293.15,283.15,18194.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11616.61,0.0,898.49,2275.33,0.0,2090.97,0.78,1.0,0.0,3.0,1.0,0.0
16568400.0,297.06,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.06,0.83,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,303.77,297.73,301.52,297.08,291.06,1.0,0.68,0.0,0.65,1.0,0.0,3.45,2.29,1.17,1.51,0.82,0.82,0.0,241.3,240.94,63454.04,0.0,3775.72,1.0,284.3,289.74,300.73,304.13,293.15,293.15,283.15,18312.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11518.72,0.0,879.82,2275.33,0.0,2082.92,0.78,1.0,0.0,3.0,1.0,0.0
16568700.0,297.04,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.02,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.41,0.39,296.51,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,303.58,297.67,301.4,297.07,291.02,1.0,0.67,0.0,0.65,1.0,0.0,3.41,2.26,1.15,1.49,0.81,0.81,0.0,233.44,233.06,62485.5,0.0,3631.1,1.0,284.29,289.72,300.67,304.03,293.15,293.15,283.15,18439.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11380.96,0.0,853.16,2275.33,0.0,2069.49,0.77,1.0,0.0,3.0,1.0,0.0
16569000.0,297.02,297.15,293.15,0.0,0.0,290.98,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.49,0.47,297.07,297.15,293.15,0.0,0.0,290.98,0.83,0.44,0.31,297.08,297.15,293.15,0.0,0.0,290.98,0.8,0.39,0.38,296.5,297.15,293.15,0.0,0.0,290.98,0.73,0.3,1.37,290.98,291.15,303.38,297.6,301.26,297.06,290.98,1.0,0.66,0.0,0.65,1.0,0.0,3.37,2.24,1.13,1.48,0.8,0.8,0.0,225.26,224.85,61292.74,0.0,3481.27,1.0,284.29,289.71,300.59,303.89,293.15,293.15,283.15,18563.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11210.27,0.0,818.93,2275.33,0.0,2049.27,0.76,1.0,0.0,3.0,1.0,0.0
16569300.0,297.01,297.15,293.15,0.0,0.0,290.95,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.95,0.85,0.48,0.46,297.06,297.15,293.15,0.0,0.0,290.95,0.82,0.42,0.3,297.08,297.15,293.15,0.0,0.0,290.95,0.79,0.38,0.37,296.49,297.15,293.15,0.0,0.0,290.95,0.73,0.3,1.37,290.95,291.15,303.16,297.51,301.12,297.06,290.95,1.0,0.65,0.0,0.65,1.0,0.0,3.33,2.21,1.12,1.46,0.79,0.79,0.0,216.71,216.29,59920.55,0.0,3327.85,1.0,284.28,289.7,300.5,303.73,293.15,293.15,283.15,18673.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11015.29,0.0,778.36,2275.33,0.0,2021.44,0.74,1.0,0.0,3.0,1.0,0.0
16569600.0,296.99,297.15,293.15,0.0,0.0,290.92,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.92,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,290.92,0.82,0.41,0.29,297.08,297.15,293.15,0.0,0.0,290.92,0.79,0.37,0.35,296.48,297.15,293.15,0.0,0.0,290.92,0.74,0.3,1.37,290.92,291.15,302.94,297.41,300.97,297.05,290.92,1.0,0.64,0.0,0.65,1.0,0.0,3.28,2.18,1.1,1.44,0.77,0.77,0.0,207.82,207.38,58425.93,0.0,3172.97,1.0,284.27,289.69,300.4,303.55,293.15,293.15,283.15,18760.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10806.2,0.0,733.49,2275.33,0.0,1986.01,0.73,1.0,0.0,3.0,1.0,0.0
16569900.0,296.97,297.15,293.15,0.0,0.0,290.91,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.9,0.85,0.45,0.43,297.06,297.15,293.15,0.0,0.0,290.9,0.82,0.39,0.28,297.07,297.15,293.15,0.0,0.0,290.9,0.79,0.35,0.34,296.47,297.15,293.15,0.0,0.0,290.91,0.75,0.3,1.37,290.9,291.15,302.72,297.31,300.82,297.04,290.9,1.0,0.63,0.0,0.65,1.0,0.0,3.23,2.15,1.08,1.42,0.76,0.76,0.0,198.63,198.17,56870.96,0.0,3018.88,1.0,284.27,289.69,300.3,303.37,293.15,293.15,283.15,18817.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10593.22,0.0,686.62,2275.33,0.0,1943.27,0.71,1.0,0.0,3.0,1.0,0.0
16570200.0,296.95,297.15,293.15,0.0,0.0,290.9,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.9,0.85,0.43,0.41,297.06,297.15,293.15,0.0,0.0,290.9,0.81,0.38,0.27,297.07,297.15,293.15,0.0,0.0,290.9,0.79,0.34,0.33,296.46,297.15,293.15,0.0,0.0,290.9,0.75,0.3,1.37,290.9,291.15,302.51,297.22,300.69,297.04,290.89,1.0,0.61,0.0,0.65,1.0,0.0,3.18,2.12,1.07,1.4,0.75,0.75,0.0,189.22,188.76,55320.86,0.0,2867.76,1.0,284.27,289.7,300.21,303.2,293.15,293.15,283.15,18840.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10386.34,0.0,640.08,2275.33,0.0,1894.02,0.69,1.0,0.0,3.0,1.0,0.0
16570500.0,296.94,297.15,293.15,0.0,0.0,290.89,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.89,0.85,0.42,0.4,297.06,297.15,293.15,0.0,0.0,290.89,0.81,0.36,0.26,297.08,297.15,293.15,0.0,0.0,290.89,0.78,0.33,0.32,296.45,297.15,293.15,0.0,0.0,290.89,0.76,0.3,1.37,290.89,291.15,302.32,297.15,300.56,297.04,290.89,1.0,0.6,0.0,0.65,1.0,0.0,3.14,2.09,1.05,1.38,0.73,0.73,0.0,179.69,179.23,53839.39,0.0,2721.45,1.0,284.26,289.72,300.14,303.05,293.15,293.15,283.15,18827.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10194.58,0.0,595.89,2275.33,0.0,1839.36,0.68,1.0,0.0,3.0,1.0,0.0
16570800.0,296.92,297.15,293.15,0.0,0.0,290.9,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.9,0.85,0.4,0.39,297.06,297.15,293.15,0.0,0.0,290.9,0.81,0.35,0.25,297.08,297.15,293.15,0.0,0.0,290.9,0.78,0.32,0.3,296.44,297.15,293.15,0.0,0.0,290.9,0.77,0.3,1.36,290.9,291.15,302.15,297.09,300.45,297.04,290.9,1.0,0.59,0.0,0.65,1.0,0.0,3.09,2.06,1.03,1.36,0.72,0.72,0.0,170.15,169.69,52486.95,0.0,2581.43,1.0,284.26,289.74,300.08,302.92,293.15,293.15,283.15,18779.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10025.95,0.0,555.65,2275.33,0.0,1780.81,0.66,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,291.89,0.37,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,297.07,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.01,292.0,303.15,301.99,297.05,301.19,299.35,289.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,63.94,260.47,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,297.43,303.15,285.15,0.0,0.0,291.63,0.37,0.3,0.01,291.62,303.15,301.84,297.0,301.48,300.59,289.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,151.7,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.05,303.15,285.15,0.0,0.0,291.34,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.34,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.34,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.34,0.37,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.01,291.22,303.15,301.68,296.96,301.59,301.14,290.12,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,141.3,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,291.08,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.08,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.08,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.08,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.07,0.37,0.3,0.01,290.92,303.15,301.52,296.91,301.59,301.35,290.41,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,132.75,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.18,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.01,290.74,303.15,301.36,296.86,301.53,301.39,290.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,124.94,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.2,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.01,290.66,303.15,301.21,296.81,301.43,301.34,290.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,117.68,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,290.76,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.76,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.76,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.76,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.75,0.36,0.3,0.01,290.67,303.15,301.05,296.76,301.31,301.24,291.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,110.89,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.01,290.74,303.15,300.9,296.71,301.18,301.11,291.37,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,104.51,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.23,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.01,290.85,303.15,300.76,296.67,301.04,300.98,291.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,98.49,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,290.98,303.15,300.61,296.63,300.9,300.84,291.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,92.81,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.24,303.15,285.15,0.0,0.0,291.08,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.08,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.08,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.08,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.08,0.36,0.3,0.0,291.14,303.15,300.48,296.59,300.77,300.71,291.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,87.45,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.24,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,291.3,303.15,300.35,296.56,300.64,300.58,292.12,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,82.38,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,291.47,303.15,300.23,296.54,300.51,300.45,292.29,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,77.6,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,291.63,303.15,300.11,296.52,300.39,300.33,292.44,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,73.06,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,291.79,303.15,300.0,296.49,300.27,300.21,292.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,68.77,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.25,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,291.94,303.15,299.9,296.47,300.16,300.1,292.72,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,64.72,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.25,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,292.09,303.15,299.8,296.46,300.05,300.0,292.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,60.91,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.25,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,292.23,303.15,299.7,296.44,299.95,299.9,292.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.33,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.25,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,292.37,303.15,299.61,296.42,299.85,299.8,293.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.92,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.25,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,292.5,303.15,299.52,296.4,299.76,299.71,293.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,50.74,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.26,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,292.62,303.15,299.43,296.39,299.67,299.62,293.29,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.75,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,292.73,303.15,299.33,296.37,299.58,299.53,293.38,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.96,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,292.71,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.71,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.71,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.71,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.71,0.37,0.3,0.0,292.84,303.15,299.24,296.35,299.49,299.44,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.34,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,292.81,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.81,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.81,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.81,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.81,0.37,0.3,0.0,292.95,303.15,299.15,296.33,299.4,299.35,293.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.89,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,292.91,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.91,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.91,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.91,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.91,0.38,0.3,0.0,293.04,303.15,299.05,296.3,299.31,299.26,293.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.84,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,293.12,303.15,298.95,296.27,299.24,299.18,293.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.99,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.05,0.43,0.3,0.0,293.18,303.15,298.84,296.23,299.17,299.12,293.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.66,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,293.25,303.15,298.72,296.19,299.07,299.01,293.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.75,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,293.2,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.2,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.2,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.2,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.2,0.43,0.3,0.0,293.33,303.15,298.61,296.15,298.98,298.91,293.9,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.8,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.26,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,293.39,303.15,298.51,296.1,298.88,298.82,293.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.15,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.25,303.15,285.15,0.0,0.0,293.34,0.42,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.34,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.34,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.34,0.42,0.3,0.0,293.47,303.15,298.41,296.06,298.78,298.71,294.01,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.64,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.25,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.41,0.38,0.3,0.0,293.53,303.15,298.33,296.02,298.69,298.62,294.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.47,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,293.61,303.15,298.25,295.99,298.58,298.51,294.1,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.13,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,293.55,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.55,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.55,0.43,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.55,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.55,0.43,0.3,0.0,293.66,303.15,298.2,295.96,298.51,298.44,294.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.71,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,293.72,303.15,298.16,295.94,298.44,298.37,294.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.25,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,293.79,303.15,298.15,295.94,298.37,298.3,294.23,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.82,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.25,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,0.39,0.3,0.0,293.85,303.15,298.15,295.94,298.31,298.26,294.27,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.16,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.24,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,293.91,303.15,298.15,295.94,298.27,298.23,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.29,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.24,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.85,0.42,0.3,0.0,293.95,303.15,298.15,295.94,298.25,298.21,294.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.7,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.24,303.15,285.15,0.0,0.0,293.89,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.89,0.45,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.89,0.45,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.89,0.45,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.89,0.45,0.3,0.0,293.99,303.15,298.15,295.94,298.23,298.2,294.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.75,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.24,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,294.01,303.15,298.15,295.94,298.22,298.19,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.87,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.24,303.15,285.15,0.0,0.0,293.94,0.53,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.94,0.53,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.94,0.53,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.94,0.53,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.94,0.53,0.3,0.0,294.03,303.15,298.15,295.94,298.22,298.19,294.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.23,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
