time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16779000.0,300.14,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,297.52,303.15,295.15,295.15,295.16,295.15,297.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779300.0,300.14,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,297.5,303.15,295.15,295.15,295.15,295.15,297.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779600.0,300.15,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,297.48,303.15,295.15,295.15,295.15,295.15,297.37,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779900.0,300.15,303.15,285.15,0.0,0.0,297.47,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.47,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.47,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.47,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.47,0.36,0.3,0.0,297.45,303.15,295.17,295.15,295.16,295.16,297.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,300.16,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.01,297.43,303.15,295.21,295.17,295.18,295.18,297.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,300.16,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.01,297.41,303.15,295.28,295.19,295.21,295.22,297.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.17,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.01,297.38,303.15,295.37,295.21,295.27,295.28,297.28,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.18,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.01,297.35,303.15,295.48,295.24,295.35,295.37,297.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.19,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.01,297.32,303.15,295.59,295.27,295.44,295.47,297.23,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.19,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.01,297.29,303.15,295.7,295.3,295.55,295.58,297.2,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.2,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.01,297.26,303.15,295.82,295.33,295.67,295.7,297.17,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.22,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.24,0.43,0.3,0.01,297.23,303.15,295.92,295.36,295.79,295.82,297.15,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.23,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.01,297.19,303.15,296.02,295.39,295.9,295.93,297.12,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.24,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.01,297.16,303.15,296.1,295.41,296.0,296.03,297.09,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.26,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.01,297.13,303.15,296.15,295.42,296.08,296.1,297.06,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.28,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.01,297.1,303.15,296.18,295.43,296.14,296.15,297.03,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.3,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.01,297.07,303.15,296.18,295.43,296.17,296.17,297.01,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.32,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.01,297.04,303.15,296.17,295.42,296.17,296.18,296.98,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.34,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.01,297.01,303.15,296.15,295.4,296.16,296.16,296.96,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.36,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.99,0.46,0.3,0.01,296.98,303.15,296.12,295.38,296.14,296.14,296.93,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.38,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.01,296.96,303.15,296.09,295.36,296.11,296.11,296.91,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.4,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.94,0.45,0.3,0.01,296.93,303.15,296.06,295.35,296.09,296.08,296.89,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.43,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.42,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.01,296.91,303.15,296.04,295.34,296.06,296.06,296.86,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.45,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.01,296.89,303.15,296.03,295.34,296.05,296.04,296.84,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.47,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.01,296.87,303.15,296.05,295.35,296.05,296.04,296.82,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.5,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.85,0.45,0.3,0.01,296.85,303.15,296.08,295.38,296.06,296.06,296.8,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.53,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.0,300.45,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.83,0.45,0.3,0.01,296.82,303.15,296.15,295.42,296.1,296.11,296.78,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,300.21,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.26,300.08,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.27,300.16,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.2,300.0,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.27,299.74,297.15,293.15,0.0,0.0,297.43,1.0,0.98,1.29,297.43,291.15,296.23,295.47,297.51,300.12,297.43,1.0,0.49,1.0,0.65,0.0,1.0,2.76,1.85,0.91,1.23,0.0,0.0,0.0,69.8,72.03,178.91,0.0,1526.58,1.0,284.26,289.74,300.25,302.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.29,299.56,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.31,299.58,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.23,299.46,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.31,299.1,297.15,293.15,0.0,0.0,292.27,1.0,1.0,1.45,292.27,291.15,296.32,295.51,297.39,299.55,292.26,1.0,0.54,1.0,0.65,0.0,1.0,3.09,2.06,1.03,1.36,0.59,0.59,0.0,87.56,89.85,38484.45,0.0,2145.11,1.0,284.35,291.12,298.79,301.13,293.15,293.15,283.15,14505.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.37,1.83,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8255.1,0.0,170.64,2275.33,0.0,1590.98,0.44,1.0,0.0,3.0,1.0,0.0
16787700.0,299.25,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.34,299.24,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.34,298.71,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.59,292.07,291.15,296.4,295.54,297.35,299.21,292.07,1.0,0.6,1.0,0.65,0.0,1.0,3.39,2.25,1.14,1.48,0.62,0.62,0.0,105.59,107.67,42921.54,0.0,2840.19,1.0,284.34,290.89,298.55,300.84,293.15,293.15,283.15,15849.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8562.29,0.0,233.64,2275.33,0.0,1482.26,0.49,1.0,0.0,3.0,1.0,0.0
16788000.0,299.07,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.34,299.05,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.36,299.05,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.27,298.94,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.36,298.51,297.15,293.15,0.0,0.0,291.96,1.0,1.0,1.72,291.95,291.15,296.48,295.57,297.34,299.03,291.95,1.0,0.65,1.0,0.65,0.0,1.0,3.67,2.43,1.24,1.6,0.65,0.65,0.0,123.57,125.49,46521.17,0.0,3595.97,1.0,284.34,290.73,298.62,301.1,293.15,293.15,283.15,16157.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.74,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8904.74,0.0,290.68,2275.33,0.0,1672.45,0.53,1.0,0.0,3.0,1.0,0.0
16788300.0,298.95,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.37,298.92,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.39,298.92,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.29,298.81,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.39,298.37,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.84,291.86,291.15,296.57,295.59,297.36,298.9,291.86,1.0,0.69,1.0,0.65,0.0,1.0,3.93,2.59,1.34,1.7,0.68,0.68,0.0,141.51,143.31,49719.15,0.0,4407.71,1.0,284.34,290.6,298.64,301.28,293.15,293.15,283.15,16292.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.9,2.42,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9211.86,0.0,350.01,2275.33,0.0,1864.3,0.56,1.0,0.0,3.0,1.0,0.0
16788600.0,298.85,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.39,298.81,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.3,298.71,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.95,291.79,291.15,296.65,295.61,297.38,298.8,291.79,1.0,0.73,1.0,0.65,0.0,1.0,4.17,2.75,1.42,1.8,0.71,0.71,0.0,159.43,161.13,52624.91,0.0,5271.92,1.0,284.34,290.49,298.65,301.44,293.15,293.15,283.15,16394.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9503.55,0.0,412.57,2275.33,0.0,2028.27,0.6,1.0,0.0,3.0,1.0,0.0
16788900.0,298.76,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.43,298.71,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.43,298.15,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.06,291.73,291.15,296.73,295.63,297.41,298.71,291.73,1.0,0.77,1.0,0.65,0.0,1.0,4.39,2.89,1.5,1.9,0.73,0.73,0.0,177.35,178.95,55305.55,0.0,6187.18,1.0,284.34,290.39,298.66,301.59,293.15,293.15,283.15,16486.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.19,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9783.62,0.0,478.14,2275.33,0.0,2172.89,0.63,1.0,0.0,3.0,1.0,0.0
16789200.0,298.69,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.43,298.64,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.46,298.62,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.34,298.53,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.46,298.06,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.16,291.69,291.15,296.82,295.65,297.43,298.62,291.69,1.0,0.81,1.0,0.65,0.0,1.0,4.61,3.03,1.58,1.99,0.76,0.76,0.0,195.24,196.77,57813.57,0.0,7149.22,1.0,284.34,290.31,298.68,301.73,293.15,293.15,283.15,16567.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10054.96,0.0,546.34,2275.33,0.0,2301.44,0.66,1.0,0.0,3.0,1.0,0.0
16789500.0,298.62,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.45,298.57,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.48,298.54,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.35,298.46,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.48,297.98,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.25,291.65,291.15,296.9,295.67,297.46,298.55,291.65,1.0,0.85,1.0,0.65,0.0,1.0,4.82,3.17,1.65,2.08,0.78,0.78,0.0,213.13,214.59,60197.31,0.0,8158.01,1.0,284.34,290.25,298.7,301.87,293.15,293.15,283.15,16636.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10321.41,0.0,617.02,2275.33,0.0,2416.8,0.69,1.0,0.0,3.0,1.0,0.0
16789800.0,298.57,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.49,298.46,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.37,298.39,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.49,297.9,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.35,291.63,291.15,296.98,295.7,297.5,298.48,291.63,1.0,0.88,1.0,0.65,0.0,1.0,5.01,3.3,1.72,2.17,0.8,0.8,0.0,231.0,232.41,62498.12,0.0,9209.89,1.0,284.33,290.2,298.72,302.01,293.15,293.15,283.15,16693.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10586.67,0.0,690.18,2275.33,0.0,2521.07,0.72,1.0,0.0,3.0,1.0,0.0
16790100.0,298.51,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.49,298.43,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.51,298.39,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.38,298.33,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.51,297.83,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.44,291.62,291.15,297.07,295.73,297.53,298.42,291.62,1.0,0.92,1.0,0.65,0.0,1.0,5.2,3.42,1.78,2.25,0.82,0.82,0.0,248.88,250.23,64752.33,0.0,10305.08,1.0,284.33,290.15,298.75,302.15,293.15,293.15,283.15,16738.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10854.68,0.0,766.02,2275.33,0.0,2615.96,0.74,1.0,0.0,3.0,1.0,0.0
16790400.0,298.47,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.5,298.38,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.39,298.27,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.52,291.61,291.15,297.15,295.77,297.57,298.37,291.61,1.0,0.95,1.0,0.65,0.0,1.0,5.39,3.54,1.85,2.33,0.84,0.84,0.0,266.74,268.05,66992.18,0.0,11440.59,1.0,284.33,290.12,298.79,302.3,293.15,293.15,283.15,16774.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11129.34,0.0,844.77,2275.33,0.0,2702.67,0.77,1.0,0.0,3.0,1.0,0.0
16790700.0,298.43,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.55,298.28,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.55,297.71,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.6,291.62,291.15,297.23,295.83,297.6,298.32,291.62,1.0,0.98,1.0,0.65,0.0,1.0,5.57,3.66,1.91,2.4,0.87,0.87,0.0,284.61,285.87,69270.2,0.0,12616.57,1.0,284.34,290.1,298.84,302.47,293.15,293.15,283.15,16798.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11418.27,0.0,926.87,2275.33,0.0,2780.05,0.79,1.0,0.0,3.0,1.0,0.0
16791000.0,298.4,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,297.31,295.9,297.64,298.28,291.62,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.5,303.69,71417.35,0.0,13479.42,1.0,284.34,290.09,298.91,302.65,293.15,293.15,283.15,16868.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11709.5,0.0,1011.87,2275.33,0.0,2848.95,0.82,1.0,0.0,3.0,1.0,0.0
16791300.0,298.39,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,297.38,295.98,297.68,298.26,291.56,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.57,321.51,73259.29,0.0,13484.45,1.0,284.33,290.03,298.99,302.82,293.15,293.15,283.15,17351.92,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11982.59,0.0,1110.47,2275.33,0.0,2892.36,0.84,1.0,0.0,3.0,1.0,0.0
16791600.0,298.38,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,297.45,296.07,297.72,298.24,291.45,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.57,339.33,76165.09,0.0,13484.46,1.0,284.32,289.93,299.09,303.07,293.15,293.15,283.15,19071.39,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.25,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12418.96,0.0,1303.65,2275.33,0.0,2960.31,0.89,1.0,0.0,3.0,1.0,0.0
16791900.0,298.37,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,297.52,296.17,297.76,298.22,291.3,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.57,357.15,79571.39,0.0,13484.47,1.0,284.3,289.81,299.19,303.34,293.15,293.15,283.15,21769.71,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12948.54,0.0,1578.29,2275.33,0.0,3045.25,0.95,1.0,0.0,3.0,1.0,0.0
16792200.0,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,297.59,296.28,297.8,298.2,291.19,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.56,374.97,82487.72,0.0,13484.49,1.0,284.29,289.71,299.29,303.6,293.15,293.15,283.15,24523.65,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13419.91,0.0,1849.2,2275.33,0.0,3119.54,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,298.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,297.66,296.38,297.85,298.2,291.22,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.56,392.79,82927.68,0.0,13484.49,1.0,284.3,289.73,299.38,303.72,293.15,293.15,283.15,24253.91,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13507.11,0.0,1848.07,2275.33,0.0,3129.94,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,298.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,297.74,296.47,297.9,298.21,291.26,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.57,410.0,83426.67,0.0,13484.47,1.0,284.3,289.77,299.47,303.84,293.15,293.15,283.15,23846.88,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13612.12,0.0,1846.38,2275.33,0.0,3116.02,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,298.4,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,297.83,296.56,297.96,298.23,291.3,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.57,410.0,83926.98,0.0,13484.46,1.0,284.31,289.8,299.56,303.96,293.15,293.15,283.15,23384.86,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13715.61,0.0,1844.45,2275.33,0.0,3104.52,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,297.93,296.64,298.03,298.23,291.19,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.57,410.0,86867.74,0.0,13484.45,1.0,283.96,289.65,299.66,304.25,293.15,293.15,282.75,23577.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14245.07,0.0,1845.26,2275.33,0.0,3171.57,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,298.37,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.9,1.0,1.0,2.66,290.9,291.15,298.03,296.7,298.09,298.2,290.9,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.57,410.0,92467.07,0.0,13484.45,1.0,283.18,289.27,299.73,304.66,293.15,293.15,281.85,25122.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15424.1,0.0,1851.7,2275.33,0.0,3308.7,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,298.15,296.74,298.17,298.2,291.11,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,89166.48,0.0,13484.45,1.0,283.67,289.52,299.72,304.38,293.15,293.15,282.45,24602.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14605.3,0.0,1849.53,2275.33,0.0,3212.93,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,298.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,298.28,296.77,298.26,298.21,291.05,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.57,410.0,90808.3,0.0,13484.45,1.0,283.45,289.44,299.79,304.61,293.15,293.15,282.15,24967.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15112.47,0.0,1851.05,2275.33,0.0,3238.87,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,298.43,296.81,298.35,298.21,291.05,1.0,1.0,0.09,0.65,0.91,0.09,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.57,410.0,91250.17,0.0,13484.45,1.0,283.42,289.42,299.82,304.65,293.15,293.15,282.15,25241.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15074.35,0.0,1852.2,2275.33,0.0,3246.26,1.0,1.0,0.0,3.0,1.0,0.0
16794900.0,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,298.58,296.85,298.46,298.22,291.16,1.0,1.0,0.05,0.65,0.95,0.05,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,89954.31,0.0,13484.45,1.0,283.64,289.53,299.83,304.52,293.15,293.15,282.45,24895.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14653.12,0.0,1850.75,2275.33,0.0,3206.63,1.0,1.0,0.0,3.0,1.0,0.0
16795200.0,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,298.74,296.89,298.57,298.23,291.22,1.0,1.0,0.01,0.65,0.99,0.01,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.57,410.0,89935.56,0.0,13484.46,1.0,283.68,289.58,299.88,304.58,293.15,293.15,282.45,24511.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14787.1,0.0,1849.15,2275.33,0.0,3182.19,1.0,1.0,0.0,3.0,1.0,0.0
16795500.0,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,298.91,296.94,298.68,298.23,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,91736.77,0.0,13484.47,1.0,283.47,289.5,299.96,304.83,293.15,293.15,282.15,24549.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15327.32,0.0,1849.31,2275.33,0.0,3204.97,1.0,1.0,0.0,3.0,1.0,0.0
16795800.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,299.09,296.99,298.79,298.22,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.56,410.0,92346.79,0.0,13484.49,1.0,283.41,289.48,299.97,304.81,293.15,293.15,282.15,24795.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15256.28,0.0,1850.33,2275.33,0.0,3216.54,1.0,1.0,0.0,3.0,1.0,0.0
16796100.0,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,299.27,297.04,298.91,298.23,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.56,410.0,94111.24,0.0,13484.48,1.0,283.2,289.4,300.05,305.05,293.15,293.15,281.85,24974.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15819.24,0.0,1851.08,2275.33,0.0,3235.96,1.0,1.0,0.0,3.0,1.0,0.0
16796400.0,298.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,299.45,297.08,299.03,298.23,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,94657.58,0.0,13484.46,1.0,283.16,289.39,300.1,305.1,293.15,293.15,281.85,25034.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15802.77,0.0,1851.33,2275.33,0.0,3241.42,1.0,1.0,0.0,3.0,1.0,0.0
16796700.0,298.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,299.63,297.13,299.15,298.23,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.57,410.0,93440.22,0.0,13484.45,1.0,283.39,289.5,300.11,304.99,293.15,293.15,282.15,24497.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15366.24,0.0,1849.09,2275.33,0.0,3203.25,1.0,1.0,0.0,3.0,1.0,0.0
16797000.0,298.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,299.81,297.18,299.26,298.23,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.57,410.0,97104.93,0.0,13484.45,1.0,282.9,289.28,300.2,305.35,293.15,293.15,281.55,25140.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16340.48,0.0,1851.77,2275.33,0.0,3272.76,1.0,1.0,0.0,3.0,1.0,0.0
16797300.0,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,299.98,297.22,299.38,298.22,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,95827.17,0.0,13484.45,1.0,283.12,289.4,300.21,305.21,293.15,293.15,281.85,24752.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15863.58,0.0,1850.15,2275.33,0.0,3233.27,1.0,1.0,0.0,3.0,1.0,0.0
16797600.0,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,300.15,297.27,299.49,298.23,291.23,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.57,410.0,95801.69,0.0,13484.45,1.0,283.16,289.44,300.25,305.28,293.15,293.15,281.85,24342.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16007.59,0.0,1848.44,2275.33,0.0,3210.89,1.0,1.0,0.0,3.0,1.0,0.0
16797900.0,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,300.32,297.31,299.6,298.21,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,98145.33,0.0,13484.46,1.0,282.85,289.29,300.29,305.42,293.15,293.15,281.55,25103.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16376.02,0.0,1851.62,2275.33,0.0,3263.0,1.0,1.0,0.0,3.0,1.0,0.0
16798200.0,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,300.48,297.34,299.71,298.23,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.57,410.0,98011.89,0.0,13484.48,1.0,282.91,289.34,300.36,305.55,293.15,293.15,281.55,24532.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16569.95,0.0,1849.23,2275.33,0.0,3237.92,1.0,1.0,0.0,3.0,1.0,0.0
16798500.0,298.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,300.65,297.38,299.82,298.22,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.56,410.0,99789.95,0.0,13484.52,1.0,282.67,289.25,300.39,305.71,293.15,293.15,281.25,24815.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17133.38,0.0,1850.42,2275.33,0.0,3263.0,1.0,1.0,0.0,3.0,1.0,0.0
16798800.0,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,300.82,297.41,299.92,298.21,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.54,410.0,100233.52,0.0,13484.58,1.0,282.64,289.23,300.42,305.74,293.15,293.15,281.25,24932.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17092.96,0.0,1850.91,2275.33,0.0,3268.55,1.0,1.0,0.0,3.0,1.0,0.0
16799100.0,298.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,300.98,297.44,300.03,298.21,291.04,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.52,410.0,102003.23,0.0,13484.66,1.0,282.41,289.13,300.47,305.94,293.15,293.15,280.95,25151.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17701.26,0.0,1851.82,2275.33,0.0,3292.7,1.0,1.0,0.0,3.0,1.0,0.0
16799400.0,298.37,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,301.15,297.48,300.14,298.21,291.26,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.51,410.0,98793.88,0.0,13484.73,1.0,282.9,289.38,300.46,305.65,293.15,293.15,281.55,24248.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16698.04,0.0,1848.05,2275.33,0.0,3211.66,1.0,1.0,0.0,3.0,1.0,0.0
16799700.0,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,301.32,297.51,300.25,298.2,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.5,410.0,101132.0,0.0,13484.77,1.0,282.59,289.22,300.5,305.8,293.15,293.15,281.25,24923.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17098.81,0.0,1850.87,2275.33,0.0,3262.01,1.0,1.0,0.0,3.0,1.0,0.0
16800000.0,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,301.48,297.55,300.36,298.2,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.49,410.0,101053.14,0.0,13484.83,1.0,282.63,289.26,300.53,305.85,293.15,293.15,281.25,24603.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17239.66,0.0,1849.53,2275.33,0.0,3239.95,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.14,291.15,301.65,297.59,300.47,298.2,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.47,410.0,102792.81,0.0,13484.89,1.0,282.41,289.18,300.6,306.09,293.15,293.15,280.95,24713.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17909.31,0.0,1849.99,2275.33,0.0,3257.43,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,301.82,297.63,300.58,298.2,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.46,410.0,103338.88,0.0,13484.96,1.0,282.38,289.17,300.64,306.14,293.15,293.15,280.95,24706.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17893.67,0.0,1849.96,2275.33,0.0,3259.27,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,301.98,297.68,300.69,298.19,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.44,410.0,105188.33,0.0,13485.03,1.0,282.15,289.08,300.7,306.32,293.15,293.15,280.65,25033.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18554.98,0.0,1851.33,2275.33,0.0,3275.06,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.15,297.74,300.79,298.19,291.1,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.43,410.0,105770.32,0.0,13485.08,1.0,282.11,289.07,300.75,306.38,293.15,293.15,280.65,25139.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18554.3,0.0,1851.77,2275.33,0.0,3271.86,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,298.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.31,297.81,300.9,298.19,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.42,410.0,104695.66,0.0,13485.14,1.0,282.34,289.2,300.79,306.29,293.15,293.15,280.95,24595.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18027.13,0.0,1849.5,2275.33,0.0,3228.56,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.45,297.9,300.99,298.19,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.4,410.0,108574.44,0.0,13485.21,1.0,281.85,288.99,300.91,306.71,293.15,293.15,280.35,25184.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19365.82,0.0,1851.96,2275.33,0.0,3271.86,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.58,297.99,301.07,298.19,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.39,410.0,107642.34,0.0,13485.27,1.0,282.08,289.13,300.98,306.64,293.15,293.15,280.65,24651.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18841.44,0.0,1849.73,2275.33,0.0,3222.62,1.0,1.0,0.0,3.0,1.0,0.0
