time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16802400.0,298.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,302.69,298.1,301.15,298.18,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.37,410.0,111623.04,0.0,13485.34,1.0,281.59,288.93,301.11,307.08,293.15,293.15,280.05,25249.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20315.0,0.0,1852.23,2275.33,0.0,3259.17,1.0,1.0,0.0,3.0,1.0,0.0
16802700.0,298.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,302.78,298.2,301.21,298.18,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.36,410.0,110758.46,0.0,13485.41,1.0,281.82,289.08,301.19,307.03,293.15,293.15,280.35,24718.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19770.6,0.0,1850.01,2275.33,0.0,3209.57,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,298.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,302.87,298.31,301.27,298.18,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.89,0.89,0.0,297.34,410.0,114283.64,0.0,13485.48,1.0,281.4,288.92,301.31,307.46,293.15,293.15,279.75,25164.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21493.64,0.0,1851.87,2275.33,0.0,3237.49,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.2,291.15,302.94,298.41,301.31,298.18,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.9,0.9,0.0,297.32,410.0,113731.3,0.0,13485.56,1.0,281.58,289.04,301.39,307.44,293.15,293.15,280.05,24660.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20826.72,0.0,1849.77,2275.33,0.0,3196.81,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,298.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.0,298.49,301.36,298.19,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.91,0.91,0.0,297.31,410.0,114785.48,0.0,13485.63,1.0,281.52,289.05,301.49,307.65,293.15,293.15,279.45,24356.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21819.89,0.0,1848.5,2275.33,0.0,3187.43,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,298.23,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,303.05,298.57,301.39,298.2,291.28,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.92,0.92,0.0,297.29,410.0,114957.07,0.0,13485.71,1.0,281.58,289.11,301.56,307.73,293.15,293.15,278.55,23833.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.91,0.0,1846.32,2275.33,0.0,3167.1,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,298.23,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,303.09,298.62,301.42,298.21,291.33,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.93,0.93,0.0,297.28,410.0,115091.78,0.0,13485.76,1.0,281.63,289.16,301.62,307.8,293.15,293.15,278.15,23291.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21912.89,0.0,1844.06,2275.33,0.0,3153.48,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.23,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,303.13,298.65,301.45,298.21,291.36,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.95,0.95,0.0,297.27,410.0,115182.92,0.0,13485.8,1.0,281.66,289.19,301.65,307.84,293.15,293.15,278.15,22791.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21943.25,0.0,1841.98,2275.33,0.0,3148.01,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,298.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,303.15,298.65,301.46,298.22,291.36,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.96,0.96,0.0,297.27,410.0,115216.31,0.0,13485.81,1.0,281.68,289.2,301.65,307.85,293.15,293.15,278.15,22377.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21956.81,0.0,1840.26,2275.33,0.0,3151.8,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.21,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,303.17,298.63,301.47,298.21,291.35,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.97,0.97,0.0,297.27,410.0,115208.32,0.0,13485.81,1.0,281.67,289.18,301.63,307.84,293.15,293.15,278.15,22067.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21954.23,0.0,1838.97,2275.33,0.0,3160.07,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,303.19,298.61,301.48,298.2,291.33,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.97,0.97,0.0,297.27,410.0,115185.64,0.0,13485.8,1.0,281.66,289.17,301.61,307.81,293.15,293.15,278.15,21823.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21944.78,0.0,1837.95,2275.33,0.0,3169.51,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.18,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,303.2,298.57,301.49,298.2,291.31,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.98,0.98,0.0,297.27,410.0,115143.34,0.0,13485.78,1.0,281.64,289.14,301.58,307.78,293.15,293.15,278.15,21639.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21930.39,0.0,1837.19,2275.33,0.0,3180.56,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,298.16,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,303.21,298.54,301.5,298.19,291.28,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.99,0.99,0.0,297.28,410.0,115083.3,0.0,13485.75,1.0,281.62,289.11,301.54,307.74,293.15,293.15,278.15,21515.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21911.57,0.0,1836.67,2275.33,0.0,3192.64,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.15,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.22,298.5,301.5,298.18,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.99,0.99,0.0,297.29,410.0,115009.34,0.0,13485.72,1.0,281.59,289.08,301.5,307.7,293.15,293.15,278.15,21445.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21889.49,0.0,1836.38,2275.33,0.0,3205.54,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.23,298.46,301.5,298.18,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.99,0.99,0.0,297.29,410.0,114924.48,0.0,13485.7,1.0,281.56,289.04,301.46,307.65,293.15,293.15,278.15,21429.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21864.91,0.0,1836.32,2275.33,0.0,3218.73,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.24,298.41,301.5,298.17,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.99,0.99,0.0,297.29,410.0,114832.15,0.0,13485.69,1.0,281.53,289.01,301.42,307.61,293.15,293.15,278.15,21465.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21838.79,0.0,1836.47,2275.33,0.0,3231.84,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.24,298.37,301.5,298.16,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.98,0.98,0.0,297.3,410.0,114735.79,0.0,13485.68,1.0,281.5,288.97,301.38,307.56,293.15,293.15,278.15,21549.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21812.05,0.0,1836.81,2275.33,0.0,3244.42,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.24,298.33,301.5,298.15,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.98,0.98,0.0,297.3,410.0,114638.39,0.0,13485.67,1.0,281.46,288.94,301.34,307.51,293.15,293.15,278.15,21680.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21785.54,0.0,1837.36,2275.33,0.0,3256.03,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.07,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.25,298.3,301.5,298.14,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.97,0.97,0.0,297.3,410.0,114543.2,0.0,13485.66,1.0,281.43,288.9,301.3,307.47,293.15,293.15,278.15,21859.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21760.18,0.0,1838.1,2275.33,0.0,3266.32,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.06,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,303.25,298.27,301.5,298.14,291.05,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.97,0.97,0.0,297.3,410.0,114453.73,0.0,13485.66,1.0,281.41,288.87,301.27,307.43,293.15,293.15,278.15,22080.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21736.79,0.0,1839.02,2275.33,0.0,3274.69,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.04,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,303.25,298.24,301.5,298.13,291.03,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.96,0.96,0.0,297.3,410.0,114373.91,0.0,13485.65,1.0,281.38,288.85,301.25,307.4,293.15,293.15,278.15,22337.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21716.4,0.0,1840.09,2275.33,0.0,3280.85,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.04,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,303.25,298.22,301.5,298.14,291.01,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.95,0.95,0.0,297.3,410.0,114305.62,0.0,13485.65,1.0,281.36,288.83,301.22,307.38,293.15,293.15,278.15,22626.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21698.76,0.0,1841.29,2275.33,0.0,3287.37,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.04,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,303.24,298.2,301.5,298.14,290.99,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.94,0.94,0.0,297.3,410.0,114215.84,0.0,13485.65,1.0,281.34,288.81,301.2,307.35,293.15,293.15,278.15,22987.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21678.28,0.0,1842.8,2275.33,0.0,3295.45,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.02,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,303.23,298.17,301.49,298.13,290.97,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.93,0.93,0.0,297.3,410.0,114114.91,0.0,13485.64,1.0,281.31,288.78,301.17,307.31,293.15,293.15,278.15,23432.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21655.05,0.0,1844.65,2275.33,0.0,3304.27,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.01,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,290.94,1.0,1.0,2.66,290.94,291.15,303.22,298.14,301.48,298.12,290.94,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.92,0.92,0.0,297.3,410.0,114004.44,0.0,13485.64,1.0,281.28,288.76,301.14,307.28,293.15,293.15,278.15,23980.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21629.41,0.0,1846.93,2275.33,0.0,3313.26,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.0,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,290.92,1.0,1.0,2.66,290.92,291.15,303.21,298.11,301.47,298.12,290.92,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.9,0.9,0.0,297.3,410.0,113884.86,0.0,13485.64,1.0,281.25,288.73,301.11,307.24,293.15,293.15,278.15,24641.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21602.03,0.0,1849.69,2275.33,0.0,3322.07,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,297.99,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,303.19,298.08,301.45,298.11,290.89,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.89,0.89,0.0,297.3,410.0,113758.27,0.0,13485.64,1.0,281.22,288.7,301.08,307.2,293.15,293.15,278.45,25437.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21573.26,0.0,1853.02,2275.33,0.0,3330.29,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,297.97,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,290.87,1.0,1.0,2.66,290.87,291.15,303.18,298.05,301.44,298.1,290.87,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.87,0.87,0.0,297.3,410.0,113624.32,0.0,13485.64,1.0,281.18,288.68,301.05,307.17,293.15,293.15,279.35,26378.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21543.68,0.0,1856.95,2275.33,0.0,3337.45,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,297.97,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,303.16,298.03,301.43,298.11,290.99,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.87,0.87,0.0,297.3,410.0,111383.53,0.0,13485.64,1.0,281.47,288.82,301.01,306.94,293.15,293.15,279.95,26493.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20214.23,0.0,1857.43,2275.33,0.0,3297.0,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,298.01,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,303.15,298.01,301.44,298.14,291.3,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.9,0.9,0.0,297.3,410.0,106058.73,0.0,13485.65,1.0,282.26,289.21,300.98,306.55,293.15,293.15,280.85,24835.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18437.82,0.0,1850.5,2275.33,0.0,3201.46,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,298.03,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,303.15,297.99,301.44,298.17,291.33,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.91,0.91,0.0,297.3,410.0,105860.64,0.0,13485.65,1.0,282.3,289.24,300.98,306.59,293.15,293.15,280.85,24272.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18553.64,0.0,1848.15,2275.33,0.0,3198.16,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.15,297.99,301.44,298.15,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.9,0.9,0.0,297.3,410.0,108030.03,0.0,13485.65,1.0,281.98,289.07,300.97,306.68,293.15,293.15,280.55,24947.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18981.04,0.0,1850.97,2275.33,0.0,3248.99,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.15,297.99,301.44,298.15,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.9,0.9,0.0,297.3,410.0,107795.9,0.0,13485.65,1.0,282.02,289.1,300.98,306.69,293.15,293.15,280.55,24675.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19082.81,0.0,1849.83,2275.33,0.0,3236.73,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.17,298.01,301.45,298.15,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.9,0.9,0.0,297.3,410.0,109423.8,0.0,13485.65,1.0,281.8,289.01,301.02,306.9,293.15,293.15,280.25,24866.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19825.22,0.0,1850.63,2275.33,0.0,3254.62,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.21,298.04,301.48,298.15,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.9,0.9,0.0,297.31,410.0,109950.95,0.0,13485.63,1.0,281.77,289.0,301.05,306.93,293.15,293.15,280.25,24925.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19803.99,0.0,1850.88,2275.33,0.0,3253.46,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,297.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.28,298.1,301.52,298.15,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.89,0.89,0.0,297.31,410.0,111910.28,0.0,13485.6,1.0,281.54,288.91,301.12,307.16,293.15,293.15,279.95,25035.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20627.24,0.0,1851.34,2275.33,0.0,3264.65,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,303.36,298.17,301.58,298.15,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.89,0.89,0.0,297.32,410.0,112593.83,0.0,13485.56,1.0,281.5,288.91,301.18,307.21,293.15,293.15,279.95,25180.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20647.18,0.0,1851.94,2275.33,0.0,3254.38,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.45,298.26,301.64,298.15,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.91,0.91,0.0,297.33,410.0,111618.5,0.0,13485.51,1.0,281.73,289.04,301.24,307.14,293.15,293.15,280.25,24637.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20053.78,0.0,1849.67,2275.33,0.0,3210.26,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.55,298.35,301.71,298.15,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.9,0.9,0.0,297.34,410.0,114381.45,0.0,13485.46,1.0,281.42,288.93,301.35,307.5,293.15,293.15,279.65,24821.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21740.65,0.0,1850.44,2275.33,0.0,3228.69,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.66,298.44,301.78,298.16,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.35,410.0,114642.53,0.0,13485.42,1.0,281.48,289.0,301.44,307.59,293.15,293.15,279.35,24382.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.56,0.0,1848.61,2275.33,0.0,3200.35,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,297.96,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,303.77,298.54,301.85,298.17,291.29,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.36,410.0,114880.39,0.0,13485.38,1.0,281.55,289.07,301.54,307.7,293.15,293.15,278.75,23770.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21845.54,0.0,1846.06,2275.33,0.0,3171.33,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,297.97,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,303.88,298.64,301.93,298.18,291.37,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.94,0.94,0.0,297.37,410.0,115116.56,0.0,13485.34,1.0,281.63,289.15,301.63,307.8,293.15,293.15,278.15,23035.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21912.5,0.0,1842.99,2275.33,0.0,3142.54,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,297.98,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,303.98,298.73,302.0,298.2,291.45,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.96,0.96,0.0,297.38,410.0,115354.78,0.0,13485.29,1.0,281.71,289.23,301.72,307.91,293.15,293.15,278.15,22257.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21979.52,0.0,1839.76,2275.33,0.0,3115.93,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,297.99,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,304.07,298.81,302.07,298.21,291.53,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.39,410.0,115582.27,0.0,13485.24,1.0,281.78,289.3,301.81,308.01,293.15,293.15,278.15,21501.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22043.43,0.0,1836.61,2275.33,0.0,3092.51,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,298.0,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,304.15,298.88,302.13,298.23,291.6,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,115756.55,0.0,13485.19,1.0,281.84,289.37,301.88,308.1,293.15,293.15,278.15,21123.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22097.81,0.0,1835.04,2275.33,0.0,3073.03,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,298.01,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,304.22,298.94,302.17,298.24,291.66,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,115892.55,0.0,13485.14,1.0,281.89,289.43,301.94,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22139.0,0.0,1835.04,2275.33,0.0,3056.76,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,298.01,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,304.27,298.99,302.21,298.25,291.71,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,116012.73,0.0,13485.09,1.0,281.93,289.47,301.99,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22173.86,0.0,1835.04,2275.33,0.0,3043.56,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,298.02,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.66,291.75,291.15,304.31,299.03,302.24,298.26,291.75,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,116112.59,0.0,13485.05,1.0,281.96,289.51,302.03,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22202.4,0.0,1835.04,2275.33,0.0,3033.63,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,298.02,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,304.34,299.05,302.26,298.27,291.78,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,116191.64,0.0,13485.0,1.0,281.99,289.54,302.05,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22224.41,0.0,1835.04,2275.33,0.0,3027.02,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,298.02,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.66,291.8,291.15,304.36,299.07,302.28,298.27,291.8,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,116247.98,0.0,13484.96,1.0,282.0,289.56,302.07,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22239.76,0.0,1835.04,2275.33,0.0,3023.74,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,298.02,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,304.37,299.08,302.28,298.27,291.81,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,410.0,116280.77,0.0,13484.91,1.0,282.01,289.58,302.08,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22248.04,0.0,1835.04,2275.33,0.0,3023.56,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,298.02,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,304.36,299.07,302.28,298.27,291.81,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,116289.7,0.0,13484.87,1.0,282.01,289.58,302.07,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22249.44,0.0,1835.04,2275.33,0.0,3026.78,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,298.01,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,304.34,299.06,302.27,298.27,291.81,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,116273.45,0.0,13484.83,1.0,282.0,289.57,302.06,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22243.78,0.0,1835.04,2275.33,0.0,3033.27,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,298.0,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.66,291.79,291.15,304.31,299.03,302.24,298.26,291.79,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,116231.53,0.0,13484.8,1.0,281.99,289.55,302.03,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22230.92,0.0,1835.04,2275.33,0.0,3043.0,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,297.99,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,304.27,298.99,302.21,298.25,291.76,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,116164.06,0.0,13484.76,1.0,281.96,289.52,301.99,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22210.9,0.0,1835.04,2275.33,0.0,3056.09,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,297.97,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,304.22,298.94,302.17,298.24,291.71,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,116069.55,0.0,13484.73,1.0,281.93,289.49,301.95,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22183.59,0.0,1835.04,2275.33,0.0,3072.41,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,297.95,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,304.15,298.88,302.12,298.23,291.66,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,115947.13,0.0,13484.69,1.0,281.89,289.44,301.89,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22148.96,0.0,1835.04,2275.33,0.0,3091.88,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,297.93,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,303.95,298.77,301.99,298.21,291.57,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,115687.52,0.0,13484.68,1.0,281.82,289.36,301.78,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22093.66,0.0,1835.04,2275.33,0.0,3133.13,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,297.89,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,303.53,298.58,301.7,298.17,291.4,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,115280.39,0.0,13484.7,1.0,281.7,289.21,301.6,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21992.32,0.0,1835.04,2275.33,0.0,3200.66,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.93,298.32,301.29,298.12,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,114744.39,0.0,13484.74,1.0,281.53,289.0,301.34,307.58,293.15,293.15,278.15,21159.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21849.49,0.0,1835.2,2275.33,0.0,3289.35,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,297.76,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.86,1.0,1.0,2.66,290.86,291.15,302.21,298.01,300.79,298.06,290.86,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.96,0.96,0.0,297.49,410.0,114013.74,0.0,13484.83,1.0,281.3,288.75,301.03,307.24,293.15,293.15,278.15,22186.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21660.99,0.0,1839.46,2275.33,0.0,3394.82,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,297.67,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,290.53,1.0,0.98,2.66,290.53,291.15,301.39,297.65,300.23,297.99,290.52,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.46,410.0,113105.36,0.0,13484.94,1.0,281.02,288.46,300.67,306.84,293.15,293.15,278.15,24481.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21431.87,0.0,1849.03,2275.33,0.0,3512.13,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,297.58,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,290.17,1.0,0.95,2.66,290.17,291.15,300.54,297.26,299.64,297.9,290.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.83,0.83,0.0,297.43,410.0,111938.59,0.0,13485.07,1.0,280.68,288.14,300.29,306.4,293.15,293.15,278.75,29475.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21159.17,0.0,1869.93,2275.33,0.0,3634.98,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,297.51,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,290.13,1.0,0.9,2.66,290.13,291.15,299.69,296.87,299.06,297.84,290.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.77,0.77,0.0,297.4,410.0,105606.03,0.0,13485.21,1.0,281.06,288.19,299.86,305.47,293.15,293.15,279.65,35800.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.53,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18319.54,0.0,1896.57,2275.33,0.0,3654.83,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,297.5,297.15,293.15,0.0,0.0,290.3,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,290.3,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.3,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,290.3,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,290.3,1.0,0.86,2.66,290.3,291.15,298.9,296.49,298.54,297.83,290.3,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.74,0.74,0.0,297.37,410.0,96965.26,0.0,13485.33,1.0,281.62,288.45,299.48,304.65,293.15,293.15,280.25,37763.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.39,4.22,0.3,5.29,4.13,1.16,0.0,0.0,0.0,16299.76,0.0,1753.21,2275.33,0.0,3603.71,0.97,1.0,0.0,3.0,1.0,0.0
16821900.0,297.51,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,290.55,1.0,0.82,2.66,290.55,291.15,298.2,296.16,298.08,297.84,290.55,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.73,0.73,0.0,297.36,410.0,87905.45,0.0,13485.42,1.0,282.38,288.81,299.12,303.74,293.15,293.15,281.15,37242.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.26,4.07,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14217.06,0.0,1595.43,2275.33,0.0,3475.51,0.94,1.0,0.0,3.0,1.0,0.0
16822200.0,297.54,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,290.73,1.0,0.78,2.66,290.73,291.15,297.65,295.91,297.72,297.86,290.73,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.45,0.72,0.72,0.0,297.35,410.0,81539.34,0.0,13485.45,1.0,282.97,289.08,298.88,303.17,293.15,293.15,281.75,36693.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.18,3.99,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13188.23,0.0,1504.09,2275.33,0.0,3331.93,0.92,1.0,0.0,3.0,1.0,0.0
16822500.0,297.56,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.96,1.0,0.75,2.66,290.96,291.15,297.28,295.77,297.49,297.89,290.96,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.73,0.73,0.0,297.35,410.0,75876.08,0.0,13485.44,1.0,283.73,289.41,298.72,302.65,293.15,293.15,282.65,35733.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.18,3.98,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12166.92,0.0,1488.8,2275.33,0.0,3145.44,0.92,1.0,0.0,3.0,1.0,0.0
16822800.0,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.12,1.0,0.73,2.66,291.13,291.15,297.15,295.77,297.41,297.91,291.13,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.74,0.74,0.0,297.36,410.0,73479.74,0.0,13485.37,1.0,284.24,289.65,298.75,302.57,293.15,293.15,283.15,34910.23,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.25,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11979.71,0.0,1542.44,2275.33,0.0,2989.93,0.93,1.0,0.0,3.0,1.0,0.0
16823100.0,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.2,1.0,0.7,2.66,291.2,291.15,297.15,295.86,297.41,297.92,291.2,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.75,0.75,0.0,297.39,410.0,73620.86,0.0,13485.28,1.0,284.26,289.72,298.86,302.72,293.15,293.15,283.15,33041.17,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.22,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12035.02,0.0,1484.57,2275.33,0.0,2977.19,0.92,1.0,0.0,3.0,1.0,0.0
16823400.0,297.59,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.28,1.0,0.68,2.66,291.28,291.15,297.15,295.94,297.41,297.92,291.28,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.76,0.76,0.0,297.41,410.0,73689.23,0.0,13485.19,1.0,284.27,289.8,298.94,302.8,293.15,293.15,283.15,30595.3,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.19,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12060.26,0.0,1414.75,2275.33,0.0,2954.69,0.91,1.0,0.0,3.0,1.0,0.0
16823700.0,297.59,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.37,1.0,0.66,2.66,291.37,291.15,297.15,296.02,297.41,297.92,291.37,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.78,0.78,0.0,297.43,410.0,73571.87,0.0,13485.09,1.0,284.29,289.88,299.01,302.88,293.15,293.15,283.15,27706.68,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12058.03,0.0,1329.96,2275.33,0.0,2929.43,0.89,1.0,0.0,3.0,1.0,0.0
16824000.0,297.59,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.44,1.0,0.64,2.66,291.44,291.15,297.15,296.09,297.41,297.92,291.44,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.8,0.8,0.0,297.45,410.0,73625.48,0.0,13485.0,1.0,284.31,289.94,299.09,302.95,293.15,293.15,283.15,25152.98,24840.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.12,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12081.48,0.0,1266.7,2275.33,0.0,2906.28,0.88,1.0,0.0,3.0,1.0,0.0
16824300.0,297.59,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.52,1.0,0.62,2.66,291.52,291.15,297.15,296.16,297.41,297.92,291.52,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.82,0.82,0.0,297.47,410.0,73386.51,0.0,13484.91,1.0,284.32,290.02,299.16,303.01,293.15,293.15,283.15,22372.63,21600.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.08,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12059.82,0.0,1185.46,2275.33,0.0,2882.35,0.86,1.0,0.0,3.0,1.0,0.0
16824600.0,297.59,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.6,1.0,0.61,2.66,291.6,291.15,297.15,296.22,297.41,297.92,291.6,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.85,0.85,0.0,297.49,410.0,73180.62,0.0,13484.83,1.0,284.34,290.09,299.22,303.06,293.15,293.15,283.15,19915.82,19440.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.04,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12044.31,0.0,1116.07,2275.33,0.0,2855.81,0.84,1.0,0.0,3.0,1.0,0.0
16824900.0,297.59,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.42,297.74,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.65,1.0,0.59,2.65,291.65,291.15,297.15,296.28,297.41,297.91,291.65,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.88,0.88,0.0,298.13,410.0,73150.27,0.0,13481.81,1.0,284.35,290.14,299.27,303.11,293.15,293.15,283.15,17999.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12053.2,0.0,1068.81,2275.33,0.0,2832.55,0.83,1.0,0.0,3.0,1.0,0.0
