time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16825200.0,297.56,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.55,298.02,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.58,298.17,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.43,297.72,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.58,297.06,297.15,293.15,0.0,0.0,291.64,0.98,0.57,2.58,291.64,291.15,297.15,296.32,297.4,297.89,291.64,1.0,1.0,1.0,0.65,0.0,1.0,5.68,3.73,1.95,2.45,0.9,0.9,0.0,302.64,410.0,74053.7,0.0,13461.7,1.0,284.35,290.13,299.32,303.21,293.15,293.15,283.15,17458.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12193.52,0.0,1100.7,2275.33,0.0,2844.7,0.84,1.0,0.0,3.0,1.0,0.0
16825500.0,297.51,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.57,297.98,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.6,298.13,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.6,297.05,297.15,293.15,0.0,0.0,291.51,0.97,0.56,2.51,291.51,291.15,297.15,296.36,297.39,297.85,291.51,1.0,1.0,1.0,0.65,0.0,1.0,5.67,3.72,1.94,2.45,0.91,0.91,0.0,307.35,410.0,76632.68,0.0,13440.38,1.0,284.34,290.03,299.37,303.38,293.15,293.15,283.15,18906.42,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12580.81,0.0,1276.12,2275.33,0.0,2904.75,0.88,1.0,0.0,3.0,1.0,0.0
16825800.0,297.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.59,297.92,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.62,298.08,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.46,297.63,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.62,297.03,297.15,293.15,0.0,0.0,291.35,0.94,0.54,2.42,291.35,291.15,297.15,296.38,297.37,297.79,291.35,1.0,1.0,1.0,0.65,0.0,1.0,5.65,3.71,1.94,2.44,0.91,0.91,0.0,312.99,410.0,79364.82,0.0,13414.6,1.0,284.32,289.89,299.4,303.56,293.15,293.15,283.15,21234.35,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12994.54,0.0,1510.22,2275.33,0.0,2995.77,0.93,1.0,0.0,3.0,1.0,0.0
16826100.0,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.02,297.15,293.15,0.0,0.0,291.18,0.91,0.51,2.32,291.18,291.15,297.15,296.4,297.35,297.73,291.18,1.0,1.0,1.0,0.65,0.0,1.0,5.64,3.7,1.93,2.43,0.9,0.9,0.0,319.82,410.0,81905.93,0.0,13383.1,1.0,284.3,289.75,299.42,303.71,293.15,293.15,283.15,24287.61,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13395.36,0.0,1787.05,2275.33,0.0,3081.46,0.99,1.0,0.0,3.0,1.0,0.0
16826400.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.01,297.15,293.15,0.0,0.0,291.14,0.89,0.49,2.21,291.14,291.15,297.15,296.41,297.33,297.67,291.14,1.0,1.0,1.0,0.65,0.0,1.0,5.62,3.69,1.93,2.43,0.89,0.89,0.0,327.42,410.0,81894.97,0.0,13347.59,1.0,284.29,289.72,299.41,303.72,293.15,293.15,283.15,24758.64,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13389.7,0.0,1811.96,2275.33,0.0,3115.62,0.99,1.0,0.0,3.0,1.0,0.0
16826700.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,291.2,0.86,0.47,2.11,291.21,291.15,297.15,296.41,297.31,297.63,291.21,1.0,1.0,1.0,0.65,0.0,1.0,5.6,3.68,1.92,2.42,0.9,0.9,0.0,334.54,410.0,80238.57,0.0,13313.96,1.0,284.3,289.78,299.4,303.63,293.15,293.15,283.15,22899.88,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13131.03,0.0,1647.19,2275.33,0.0,3081.66,0.96,1.0,0.0,3.0,1.0,0.0
16827000.0,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.04,297.15,293.15,0.0,0.0,291.19,0.84,0.45,2.03,291.19,291.15,297.15,296.41,297.3,297.6,291.19,1.0,1.0,1.0,0.65,0.0,1.0,5.59,3.67,1.92,2.41,0.9,0.9,0.0,340.71,410.0,80234.5,0.0,13284.48,1.0,284.3,289.76,299.41,303.62,293.15,293.15,283.15,22925.74,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13147.1,0.0,1658.94,2275.33,0.0,3056.63,0.96,1.0,0.0,3.0,1.0,0.0
16827300.0,297.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.04,297.15,293.15,0.0,0.0,291.11,0.83,0.43,1.95,291.11,291.15,297.15,296.41,297.29,297.56,291.11,1.0,1.0,1.0,0.65,0.0,1.0,5.57,3.66,1.91,2.41,0.89,0.89,0.0,346.82,410.0,81057.75,0.0,13254.99,1.0,284.29,289.7,299.41,303.68,293.15,293.15,283.15,24344.32,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13282.61,0.0,1770.05,2275.33,0.0,3082.02,0.99,1.0,0.0,3.0,1.0,0.0
16827600.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.71,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.05,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.87,291.15,291.15,297.15,296.41,297.28,297.54,291.15,1.0,1.0,1.0,0.65,0.0,1.0,5.56,3.65,1.91,2.4,0.9,0.9,0.0,352.85,410.0,80019.81,0.0,13225.58,1.0,284.29,289.73,299.4,303.62,293.15,293.15,283.15,23327.35,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13119.64,0.0,1671.15,2275.33,0.0,3067.11,0.97,1.0,0.0,3.0,1.0,0.0
16827900.0,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.72,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.06,297.15,293.15,0.0,0.0,291.16,0.79,0.39,1.8,291.16,291.15,297.15,296.41,297.28,297.52,291.16,1.0,1.0,1.0,0.65,0.0,1.0,5.55,3.64,1.9,2.4,0.9,0.9,0.0,358.2,410.0,79570.84,0.0,13199.31,1.0,284.3,289.75,299.4,303.59,293.15,293.15,283.15,22804.35,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13061.62,0.0,1631.29,2275.33,0.0,3035.58,0.96,1.0,0.0,3.0,1.0,0.0
16828200.0,296.97,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.74,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.07,297.15,293.15,0.0,0.0,291.15,0.78,0.38,1.74,291.15,291.15,297.15,296.41,297.27,297.5,291.14,1.0,1.0,1.0,0.65,0.0,1.0,5.53,3.63,1.9,2.39,0.9,0.9,0.0,363.32,410.0,79596.08,0.0,13173.93,1.0,284.29,289.74,299.41,303.59,293.15,293.15,283.15,23001.2,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13070.57,0.0,1644.74,2275.33,0.0,3035.37,0.96,1.0,0.0,3.0,1.0,0.0
16828500.0,296.92,297.15,293.15,0.0,0.0,291.17,1.0,0.9,0.75,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.07,297.15,293.15,0.0,0.0,291.17,0.76,0.37,1.68,291.17,291.15,297.15,296.41,297.26,297.46,291.17,1.0,1.0,1.0,0.65,0.0,1.0,5.52,3.63,1.89,2.38,0.9,0.9,0.0,368.13,410.0,78884.99,0.0,13149.9,1.0,284.3,289.76,299.4,303.56,293.15,293.15,283.15,22245.08,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12963.6,0.0,1579.53,2275.33,0.0,3018.69,0.95,1.0,0.0,3.0,1.0,0.0
16828800.0,296.87,297.15,293.15,0.0,0.0,291.15,1.0,0.85,0.76,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.08,297.15,293.15,0.0,0.0,291.15,0.75,0.35,1.62,291.15,291.15,297.15,296.41,297.24,297.43,291.15,1.0,1.0,1.0,0.65,0.0,1.0,5.51,3.62,1.89,2.38,0.9,0.9,0.0,372.61,410.0,78969.16,0.0,13127.37,1.0,284.3,289.74,299.41,303.57,293.15,293.15,283.15,22535.31,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12981.22,0.0,1599.28,2275.33,0.0,3020.03,0.95,1.0,0.0,3.0,1.0,0.0
16829100.0,296.88,297.15,293.15,0.0,0.0,291.13,0.98,0.8,0.73,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.08,297.15,293.15,0.0,0.0,291.13,0.74,0.34,1.57,291.13,291.15,297.15,296.41,297.23,297.39,291.13,1.0,1.0,1.0,0.65,0.0,1.0,5.49,3.61,1.88,2.37,0.9,0.9,0.0,381.67,410.0,78816.3,0.0,13081.28,1.0,284.29,289.73,299.41,303.55,293.15,293.15,283.15,22577.55,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12968.39,0.0,1599.76,2275.33,0.0,3007.48,0.95,1.0,0.0,3.0,1.0,0.0
16829400.0,296.92,297.15,293.15,0.0,0.0,291.14,0.95,0.76,0.69,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.85,297.09,297.15,293.15,0.0,0.0,291.14,0.73,0.33,1.53,291.15,291.15,297.15,296.41,297.22,297.34,291.15,1.0,1.0,1.0,0.65,0.0,1.0,5.47,3.59,1.88,2.36,0.9,0.9,0.0,390.64,410.0,78076.37,0.0,13035.1,1.0,284.3,289.75,299.4,303.52,293.15,293.15,283.15,22038.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12855.96,0.0,1541.4,2275.33,0.0,2999.48,0.94,1.0,0.0,3.0,1.0,0.0
16829700.0,296.96,297.15,293.15,0.0,0.0,291.15,0.93,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.02,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.87,297.1,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.49,291.15,291.15,297.15,296.41,297.21,297.31,291.15,1.0,1.0,1.0,0.65,0.0,1.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,398.02,410.0,77676.27,0.0,12996.63,1.0,284.3,289.76,299.4,303.49,293.15,293.15,283.15,21673.18,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12806.51,0.0,1512.15,2275.33,0.0,2970.96,0.93,1.0,0.0,3.0,1.0,0.0
16830000.0,297.0,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.64,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.89,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,296.97,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.89,297.1,297.15,293.15,0.0,0.0,291.17,0.7,0.32,1.46,291.17,291.15,297.15,296.41,297.2,297.28,291.17,1.0,1.0,1.0,0.65,0.0,1.0,5.43,3.57,1.86,2.35,0.9,0.9,0.0,404.8,410.0,76928.66,0.0,12961.56,1.0,284.3,289.78,299.4,303.46,293.15,293.15,283.15,20986.95,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12693.66,0.0,1449.55,2275.33,0.0,2959.93,0.92,1.0,0.0,3.0,1.0,0.0
16830300.0,298.39,303.15,285.15,0.0,0.0,295.35,0.43,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.46,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.55,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.32,0.43,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.28,0.43,0.3,0.0,295.59,303.15,297.15,296.41,296.23,297.22,290.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,322.98,178.78,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.82,303.15,285.15,0.0,0.0,295.17,0.43,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.27,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.35,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.15,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.11,0.43,0.3,0.0,295.3,303.15,297.15,296.41,296.4,297.21,290.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,238.82,56.09,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.04,303.15,285.15,0.0,0.0,294.94,0.43,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.03,0.43,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.09,0.43,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.92,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.89,0.43,0.3,0.0,294.96,303.15,297.15,296.41,296.53,297.2,290.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,154.17,53.74,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.16,303.15,285.15,0.0,0.0,294.68,0.42,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.66,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.64,0.42,0.3,0.0,294.59,303.15,297.15,296.41,296.65,297.18,290.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,68.73,53.03,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.23,303.15,285.15,0.0,0.0,294.39,0.42,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.46,0.42,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.5,0.42,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.38,0.42,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.35,0.42,0.3,0.0,294.21,303.15,297.15,296.41,296.75,297.18,290.94,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.9,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.27,303.15,285.15,0.0,0.0,294.09,0.41,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.19,0.41,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.08,0.41,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.06,0.41,0.3,0.0,293.83,303.15,297.15,296.41,296.83,297.17,291.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.09,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.3,303.15,285.15,0.0,0.0,293.79,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.84,0.41,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.87,0.41,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.78,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.76,0.41,0.3,0.0,293.47,303.15,297.15,296.41,296.89,297.16,291.21,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.36,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.31,303.15,285.15,0.0,0.0,293.5,0.41,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.54,0.41,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.49,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.48,0.41,0.3,0.0,293.14,303.15,297.15,296.41,296.95,297.16,291.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.5,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.33,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,292.86,303.15,297.15,296.41,296.99,297.16,291.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.36,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.34,303.15,285.15,0.0,0.0,292.99,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.04,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.99,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,292.61,303.15,297.15,296.41,297.03,297.16,291.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.88,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.35,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.83,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,292.41,303.15,297.15,296.41,297.06,297.15,291.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.11,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.36,303.15,285.15,0.0,0.0,292.61,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.63,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.61,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,292.26,303.15,297.15,296.41,297.08,297.15,291.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.17,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.36,303.15,285.15,0.0,0.0,292.47,0.4,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.48,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.49,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.46,0.4,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.46,0.4,0.3,0.0,292.14,303.15,297.15,296.41,297.09,297.15,291.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.36,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.37,303.15,285.15,0.0,0.0,292.35,0.4,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.36,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.34,0.4,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.34,0.4,0.3,0.0,292.06,303.15,297.15,296.41,297.11,297.15,291.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.36,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.38,303.15,285.15,0.0,0.0,292.25,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.26,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.27,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.25,0.39,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.25,0.39,0.3,0.0,292.0,303.15,297.15,296.41,297.12,297.15,292.03,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.68,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.39,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,291.96,303.15,297.15,296.41,297.13,297.15,292.12,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.05,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.39,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,291.95,303.15,297.15,296.41,297.13,297.15,292.2,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.46,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.39,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.11,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.11,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,291.97,303.15,297.15,296.41,297.14,297.15,292.29,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.84,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.4,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,292.0,303.15,297.15,296.41,297.14,297.15,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.12,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.4,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,292.05,303.15,297.15,296.41,297.14,297.15,292.46,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.24,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.4,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.14,0.38,0.3,0.0,292.1,303.15,297.15,296.41,297.15,297.15,292.55,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,52.88,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.4,303.15,285.15,0.0,0.0,292.17,0.38,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.18,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.17,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.17,0.38,0.3,0.0,292.16,303.15,297.15,296.41,297.15,297.15,292.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.46,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.4,303.15,285.15,0.0,0.0,292.21,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.21,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.21,0.39,0.3,0.0,292.22,303.15,297.15,296.41,297.15,297.15,292.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.09,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.4,303.15,285.15,0.0,0.0,292.26,0.38,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.26,0.38,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.26,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.26,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.26,0.38,0.3,0.0,292.28,303.15,297.15,296.41,297.15,297.15,292.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.46,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.4,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,292.35,303.15,297.15,296.41,297.15,297.15,292.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.0,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.4,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,292.43,303.15,297.14,296.41,297.15,297.15,292.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.76,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.4,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.45,0.37,0.3,0.0,292.51,303.15,297.13,296.41,297.14,297.14,293.03,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.59,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.4,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.53,0.36,0.3,0.0,292.59,303.15,297.12,296.41,297.14,297.14,293.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.45,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.4,303.15,285.15,0.0,0.0,292.61,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.61,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.61,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.61,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.61,0.36,0.3,0.0,292.68,303.15,297.11,296.42,297.13,297.13,293.18,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.33,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.4,303.15,285.15,0.0,0.0,292.7,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.7,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.7,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.7,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.7,0.36,0.3,0.0,292.78,303.15,297.1,296.42,297.12,297.12,293.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,50.22,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.4,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,292.87,303.15,297.09,296.42,297.11,297.11,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.23,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.4,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,292.96,303.15,297.08,296.43,297.1,297.1,293.41,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,52.4,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.4,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,293.06,303.15,297.07,296.43,297.09,297.09,293.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,54.21,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.4,303.15,285.15,0.0,0.0,293.07,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.07,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.07,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.07,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.07,0.37,0.3,0.01,293.16,303.15,297.06,296.43,297.08,297.07,293.57,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,55.33,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.39,303.15,285.15,0.0,0.0,293.17,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.17,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.17,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.17,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.17,0.37,0.3,0.01,293.26,303.15,297.05,296.43,297.07,297.07,293.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,55.95,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.39,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.01,293.36,303.15,297.05,296.43,297.06,297.06,293.74,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,56.08,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.39,303.15,285.15,0.0,0.0,293.37,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.37,0.38,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.37,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.37,0.38,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.37,0.38,0.3,0.01,293.45,303.15,297.05,296.43,297.06,297.06,293.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,55.87,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.39,303.15,285.15,0.0,0.0,293.47,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.47,0.38,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.47,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.47,0.38,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.47,0.38,0.3,0.01,293.55,303.15,297.06,296.43,297.06,297.06,293.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,55.24,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.39,303.15,285.15,0.0,0.0,293.57,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.57,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.57,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.57,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.57,0.39,0.3,0.01,293.65,303.15,297.07,296.43,297.06,297.06,294.0,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,54.15,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.39,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.66,0.39,0.3,0.01,293.74,303.15,297.08,296.43,297.07,297.07,294.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,52.62,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.38,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.01,293.83,303.15,297.09,296.42,297.07,297.07,294.17,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,50.88,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.38,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.01,293.92,303.15,297.1,296.42,297.08,297.09,294.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,49.17,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.38,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.94,0.39,0.3,0.01,294.01,303.15,297.11,296.42,297.09,297.1,294.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,47.54,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.38,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.01,294.1,303.15,297.12,296.41,297.11,297.11,294.41,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,45.89,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.38,303.15,285.15,0.0,0.0,294.12,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.12,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.12,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.12,0.39,0.3,0.01,294.18,303.15,297.13,296.41,297.12,297.12,294.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,44.2,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.37,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.2,0.39,0.3,0.01,294.27,303.15,297.14,296.41,297.13,297.13,294.57,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,42.49,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.37,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.29,0.39,0.3,0.01,294.35,303.15,297.15,296.41,297.13,297.14,294.64,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,40.8,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.37,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.01,294.43,303.15,297.15,296.41,297.14,297.14,294.72,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,39.16,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.37,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.01,294.51,303.15,297.15,296.41,297.14,297.15,294.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,37.56,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.37,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.01,294.59,303.15,297.15,296.41,297.15,297.15,294.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,36.0,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.37,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.01,294.66,303.15,297.15,296.41,297.15,297.15,294.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,34.46,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.36,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.01,294.73,303.15,297.15,296.41,297.15,297.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,32.96,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.36,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.01,294.8,303.15,297.15,296.41,297.15,297.15,295.04,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,31.5,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.36,303.15,285.15,0.0,0.0,294.81,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.81,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.81,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.81,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.81,0.39,0.3,0.01,294.86,303.15,297.15,296.41,297.15,297.15,295.09,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,30.08,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.36,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.01,294.93,303.15,297.15,296.41,297.15,297.15,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,28.69,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.36,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.01,294.99,303.15,297.15,296.41,297.15,297.15,295.2,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,27.33,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.35,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.01,295.05,303.15,297.15,296.41,297.15,297.15,295.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,26.02,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.35,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.01,295.1,303.15,297.15,296.41,297.15,297.15,295.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,24.75,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.35,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.01,295.15,303.15,297.15,296.41,297.15,297.15,295.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,23.5,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.35,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.01,295.21,303.15,297.15,296.41,297.15,297.15,295.38,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,22.32,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.35,303.15,285.15,0.0,0.0,295.22,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.22,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.22,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.22,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.22,0.39,0.3,0.01,295.25,303.15,297.15,296.41,297.15,297.15,295.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,21.23,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.34,303.15,285.15,0.0,0.0,295.26,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.26,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.26,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.26,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.26,0.39,0.3,0.01,295.3,303.15,297.15,296.41,297.15,297.15,295.47,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,20.36,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.34,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.01,295.35,303.15,297.15,296.41,297.15,297.15,295.5,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,19.69,0.0,0.0,0.0,284.3,289.78,299.69,302.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
