time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16873500.0,299.17,297.15,293.15,0.0,0.0,293.31,1.0,0.86,0.26,299.25,297.15,293.15,0.0,0.0,293.31,1.0,0.87,0.27,299.27,297.15,293.15,0.0,0.0,293.31,1.0,0.87,0.2,299.12,297.15,293.15,0.0,0.0,293.31,1.0,0.84,0.27,298.87,297.15,293.15,0.0,0.0,293.31,1.0,0.78,1.29,293.3,291.15,298.5,297.57,298.73,299.21,293.27,1.0,0.49,1.0,0.65,0.0,1.0,2.76,1.85,0.91,1.23,0.58,0.58,0.0,69.69,71.92,37309.57,0.0,1519.59,1.0,284.55,292.2,302.62,304.84,293.15,293.15,283.15,10584.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,1.22,1.62,0.07,5.28,4.13,1.16,0.0,0.0,0.0,8978.76,0.0,115.32,2275.59,0.0,414.65,0.38,1.0,0.0,3.0,1.0,0.0
16873800.0,298.61,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.29,298.76,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.3,298.76,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.23,298.63,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.3,298.28,297.15,293.15,0.0,0.0,292.8,1.0,0.98,1.45,292.8,291.15,298.54,297.58,298.59,298.7,292.8,1.0,0.54,1.0,0.65,0.0,1.0,3.09,2.06,1.03,1.36,0.63,0.63,0.0,87.44,89.74,45000.98,0.0,2137.41,1.0,284.46,291.58,300.67,303.14,293.15,293.15,283.15,14472.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.52,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9217.05,0.0,207.95,2275.33,0.0,1271.68,0.47,1.0,0.0,3.0,1.0,0.0
16874100.0,298.34,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,292.55,1.0,1.0,1.59,292.55,291.15,298.59,297.6,298.53,298.42,292.55,1.0,0.6,0.97,0.65,0.03,0.97,3.39,2.25,1.14,1.48,0.68,0.68,0.0,105.47,107.56,51276.14,0.0,2832.3,1.0,284.46,291.3,300.66,303.38,293.15,293.15,283.15,15009.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.8,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9847.2,0.0,298.55,2275.33,0.0,1457.38,0.53,1.0,0.0,3.0,1.0,0.0
16874400.0,298.18,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.36,298.32,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,298.2,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.36,297.78,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.72,292.37,291.15,298.64,297.61,298.51,298.26,292.37,1.0,0.65,0.96,0.65,0.04,0.96,3.67,2.42,1.24,1.6,0.72,0.72,0.0,123.45,125.38,56812.05,0.0,3588.33,1.0,284.45,291.09,300.67,303.68,293.15,293.15,283.15,15205.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10459.7,0.0,401.68,2275.33,0.0,1713.66,0.59,1.0,0.0,3.0,1.0,0.0
16874700.0,298.06,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.37,298.22,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.39,298.19,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.29,298.08,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.39,297.64,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.84,292.23,291.15,298.69,297.62,298.51,298.14,292.23,1.0,0.69,0.94,0.65,0.06,0.94,3.92,2.59,1.34,1.7,0.77,0.77,0.0,141.4,143.2,61783.91,0.0,4400.51,1.0,284.45,290.92,300.67,303.93,293.15,293.15,283.15,15386.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11046.14,0.0,518.46,2275.33,0.0,1934.72,0.65,1.0,0.0,3.0,1.0,0.0
16875000.0,297.97,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.39,298.12,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.3,297.99,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,292.13,1.0,1.0,1.95,292.13,291.15,298.75,297.63,298.51,298.05,292.13,1.0,0.73,0.91,0.65,0.09,0.91,4.17,2.74,1.42,1.8,0.81,0.81,0.0,159.33,161.02,66248.3,0.0,5265.69,1.0,284.44,290.78,300.67,304.16,293.15,293.15,283.15,15588.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.5,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11603.59,0.0,645.68,2275.33,0.0,2121.17,0.7,1.0,0.0,3.0,1.0,0.0
16875300.0,297.88,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.43,298.0,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.32,297.91,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.43,297.45,297.15,293.15,0.0,0.0,292.06,1.0,1.0,2.06,292.06,291.15,298.81,297.64,298.52,297.96,292.06,1.0,0.77,0.88,0.65,0.12,0.88,4.39,2.89,1.5,1.9,0.85,0.85,0.0,177.24,178.84,70259.23,0.0,6180.99,1.0,284.43,290.67,300.67,304.37,293.15,293.15,283.15,15804.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.69,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12128.2,0.0,779.2,2275.33,0.0,2278.38,0.75,1.0,0.0,3.0,1.0,0.0
16875600.0,297.81,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.43,297.97,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.45,297.93,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.34,297.84,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.45,297.36,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.16,292.01,291.15,298.87,297.65,298.53,297.89,292.01,1.0,0.81,0.85,0.65,0.15,0.85,4.61,3.03,1.58,1.99,0.89,0.89,0.0,195.13,196.66,73869.54,0.0,7143.75,1.0,284.43,290.59,300.68,304.56,293.15,293.15,283.15,16021.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12618.76,0.0,914.86,2275.33,0.0,2410.79,0.79,1.0,0.0,3.0,1.0,0.0
16875900.0,297.74,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.45,297.9,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.48,297.85,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.35,297.77,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.48,297.29,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.25,291.92,291.15,298.93,297.66,298.55,297.82,291.92,1.0,0.85,0.82,0.65,0.18,0.82,4.82,3.17,1.65,2.08,0.92,0.92,0.0,213.02,214.48,78017.26,0.0,8153.1,1.0,284.42,290.48,300.69,304.78,293.15,293.15,283.15,17073.78,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13220.15,0.0,1113.21,2275.33,0.0,2535.79,0.84,1.0,0.0,3.0,1.0,0.0
16876200.0,297.67,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.37,297.7,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.49,297.21,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.35,291.79,291.15,299.0,297.67,298.57,297.74,291.79,1.0,0.88,0.78,0.65,0.22,0.78,5.01,3.29,1.72,2.16,0.94,0.94,0.0,230.9,232.3,82815.59,0.0,9205.79,1.0,284.4,290.33,300.71,305.05,293.15,293.15,283.15,19220.33,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13953.07,0.0,1408.47,2275.33,0.0,2681.08,0.91,1.0,0.0,3.0,1.0,0.0
16876500.0,297.59,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.51,297.69,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.38,297.62,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.51,297.12,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.44,291.65,291.15,299.07,297.69,298.59,297.67,291.65,1.0,0.92,0.74,0.65,0.26,0.74,5.2,3.42,1.78,2.25,0.96,0.96,0.0,248.77,250.12,87787.13,0.0,10300.75,1.0,284.38,290.17,300.72,305.32,293.15,293.15,283.15,22041.79,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.36,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14754.87,0.0,1789.59,2275.33,0.0,2819.55,0.99,1.0,0.0,3.0,1.0,0.0
16876800.0,297.54,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.5,297.7,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.39,297.57,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,297.05,297.15,293.15,0.0,0.0,291.72,1.0,0.98,2.52,291.72,291.15,299.15,297.71,298.62,297.61,291.72,1.0,0.95,0.7,0.65,0.3,0.7,5.39,3.54,1.85,2.33,0.99,0.99,0.0,266.63,267.94,89305.94,0.0,11436.28,1.0,284.38,290.2,300.72,305.42,293.15,293.15,283.15,21478.65,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14958.32,0.0,1836.52,2275.33,0.0,2892.01,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,297.53,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.55,297.6,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.55,297.02,297.15,293.15,0.0,0.0,291.83,1.0,0.96,2.6,291.83,291.15,299.23,297.74,298.67,297.59,291.84,1.0,0.98,0.66,0.65,0.34,0.66,5.56,3.66,1.91,2.4,1.0,1.0,0.0,284.49,285.76,90324.88,0.0,12611.84,1.0,284.4,290.27,300.74,305.49,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15096.66,0.0,1835.04,2275.33,0.0,2911.71,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,297.53,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.93,1.0,0.93,2.66,291.93,291.15,299.33,297.77,298.73,297.57,291.93,1.0,1.0,0.61,0.65,0.39,0.61,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,303.58,91105.34,0.0,13482.12,1.0,284.4,290.33,300.77,305.57,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15216.26,0.0,1835.04,2275.33,0.0,2923.79,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,297.54,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.93,1.0,0.9,2.66,291.93,291.15,299.43,297.81,298.79,297.57,291.93,1.0,1.0,0.57,0.65,0.43,0.57,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,321.4,91822.63,0.0,13484.66,1.0,284.33,290.31,300.82,305.67,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15419.31,0.0,1835.04,2275.33,0.0,2929.25,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,297.52,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.71,1.0,0.87,2.66,291.71,291.15,299.53,297.86,298.86,297.55,291.71,1.0,1.0,0.52,0.65,0.48,0.52,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,339.22,96099.12,0.0,13484.68,1.0,283.78,290.03,300.87,305.97,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16215.67,0.0,1835.04,2275.33,0.0,3022.23,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,297.49,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.4,1.0,0.83,2.66,291.4,291.15,299.64,297.9,298.91,297.51,291.4,1.0,1.0,0.48,0.65,0.52,0.48,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,357.04,101849.08,0.0,13484.71,1.0,283.0,289.64,300.93,306.39,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17661.0,0.0,1835.04,2275.33,0.0,3131.2,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,291.14,1.0,0.78,2.66,291.14,291.15,299.75,297.95,298.97,297.46,291.14,1.0,1.0,0.44,0.65,0.56,0.44,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.51,374.86,106139.09,0.0,13484.73,1.0,282.41,289.33,300.97,306.63,293.15,293.15,280.95,21301.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18600.54,0.0,1835.78,2275.33,0.0,3210.4,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.39,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,296.8,297.15,293.15,0.0,0.0,290.83,1.0,0.72,2.66,290.83,291.15,299.87,298.0,299.03,297.41,290.82,1.0,1.0,0.4,0.65,0.6,0.4,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.5,392.68,111547.35,0.0,13484.76,1.0,281.63,288.93,301.02,307.04,293.15,293.15,280.05,22432.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20417.48,0.0,1840.49,2275.33,0.0,3295.31,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,297.35,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.41,297.32,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.56,296.74,297.15,293.15,0.0,0.0,290.66,1.0,0.65,2.66,290.66,291.15,299.97,298.05,299.08,297.37,290.66,1.0,1.0,0.35,0.65,0.65,0.35,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.49,410.0,114043.47,0.0,13484.8,1.0,281.24,288.72,301.05,307.19,293.15,293.15,279.45,24032.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21600.72,0.0,1847.15,2275.33,0.0,3334.54,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,297.35,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.57,297.33,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.42,297.3,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.57,296.73,297.15,293.15,0.0,0.0,290.67,0.99,0.58,2.62,290.67,291.15,300.08,298.09,299.15,297.36,290.67,1.0,1.0,0.31,0.65,0.69,0.31,5.68,3.73,1.95,2.45,0.89,0.89,0.0,299.87,410.0,113893.29,0.0,13470.96,1.0,281.23,288.72,301.09,307.21,293.15,293.15,279.15,25218.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21584.64,0.0,1852.1,2275.33,0.0,3320.58,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,297.29,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.61,297.4,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.64,297.28,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.64,296.79,297.15,293.15,0.0,0.0,290.68,0.92,0.51,2.33,290.68,291.15,300.18,298.13,299.19,297.3,290.68,1.0,1.0,0.27,0.65,0.73,0.27,5.64,3.7,1.93,2.43,0.87,0.87,0.0,318.95,410.0,112827.59,0.0,13387.09,1.0,281.3,288.75,301.12,307.15,293.15,293.15,279.75,26591.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20779.57,0.0,1857.84,2275.33,0.0,3288.11,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,297.29,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.65,297.39,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.69,297.28,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.51,297.24,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.69,296.89,297.15,293.15,0.0,0.0,290.99,0.86,0.46,2.12,290.99,291.15,300.27,298.15,299.25,297.3,290.99,1.0,1.0,0.23,0.65,0.77,0.23,5.6,3.68,1.92,2.42,0.88,0.88,0.0,334.17,410.0,107312.42,0.0,13315.69,1.0,282.07,289.13,301.13,306.77,293.15,293.15,280.65,25842.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18884.3,0.0,1854.71,2275.33,0.0,3173.96,1.0,1.0,0.0,3.0,1.0,0.0
16880400.0,297.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.68,297.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.72,297.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.72,297.0,297.15,293.15,0.0,0.0,291.25,0.83,0.44,1.99,291.25,291.15,300.35,298.17,299.32,297.34,291.25,1.0,1.0,0.19,0.65,0.81,0.19,5.58,3.67,1.91,2.41,0.91,0.91,0.0,343.73,410.0,103342.73,0.0,13269.94,1.0,282.67,289.44,301.16,306.61,293.15,293.15,281.25,24429.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18008.15,0.0,1848.81,2275.33,0.0,3081.68,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.06,297.15,293.15,0.0,0.0,291.18,0.82,0.42,1.91,291.18,291.15,300.42,298.18,299.37,297.35,291.18,1.0,1.0,0.15,0.65,0.85,0.15,5.57,3.66,1.91,2.4,0.9,0.9,0.0,349.25,410.0,104924.91,0.0,13243.15,1.0,282.45,289.35,301.2,306.83,293.15,293.15,280.95,24527.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18674.64,0.0,1849.22,2275.33,0.0,3108.85,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,291.14,0.81,0.41,1.86,291.14,291.15,300.49,298.19,299.41,297.33,291.14,1.0,1.0,0.11,0.65,0.89,0.11,5.56,3.65,1.91,2.4,0.9,0.9,0.0,353.65,410.0,105235.08,0.0,13221.66,1.0,282.39,289.3,301.18,306.75,293.15,293.15,280.95,24947.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18519.02,0.0,1850.97,2275.33,0.0,3120.23,1.0,1.0,0.0,3.0,1.0,0.0
16881300.0,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.72,297.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,291.07,0.8,0.4,1.82,291.07,291.15,300.56,298.19,299.45,297.33,291.06,1.0,1.0,0.07,0.65,0.93,0.07,5.55,3.65,1.9,2.4,0.89,0.89,0.0,356.53,410.0,106729.3,0.0,13207.51,1.0,282.17,289.21,301.22,306.97,293.15,293.15,280.65,25116.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19208.32,0.0,1851.67,2275.33,0.0,3146.28,1.0,1.0,0.0,3.0,1.0,0.0
16881600.0,297.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.73,297.43,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.76,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.76,297.12,297.15,293.15,0.0,0.0,291.26,0.79,0.39,1.79,291.26,291.15,300.62,298.19,299.49,297.33,291.26,1.0,1.0,0.03,0.65,0.97,0.03,5.54,3.64,1.9,2.39,0.91,0.91,0.0,359.06,410.0,103341.15,0.0,13195.08,1.0,282.67,289.44,301.18,306.63,293.15,293.15,281.25,24305.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18022.18,0.0,1848.29,2275.33,0.0,3079.35,1.0,1.0,0.0,3.0,1.0,0.0
16881900.0,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.39,1.77,291.12,291.15,300.68,298.19,299.53,297.31,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.9,0.9,0.0,360.74,410.0,105406.0,0.0,13186.71,1.0,282.35,289.27,301.18,306.73,293.15,293.15,280.95,25179.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18407.7,0.0,1851.94,2275.33,0.0,3131.4,1.0,1.0,0.0,3.0,1.0,0.0
16882200.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.39,1.75,291.15,291.15,300.74,298.19,299.57,297.32,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.9,0.9,0.0,361.86,410.0,105047.07,0.0,13181.21,1.0,282.41,289.31,301.2,306.81,293.15,293.15,280.95,24748.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18557.08,0.0,1850.14,2275.33,0.0,3118.72,1.0,1.0,0.0,3.0,1.0,0.0
16882500.0,297.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.23,0.78,0.38,1.74,291.23,291.15,300.8,298.18,299.61,297.31,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.64,1.9,2.39,0.91,0.91,0.0,363.07,410.0,103490.3,0.0,13175.17,1.0,282.62,289.4,301.16,306.59,293.15,293.15,281.25,24591.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17892.07,0.0,1849.48,2275.33,0.0,3091.5,1.0,1.0,0.0,3.0,1.0,0.0
16882800.0,297.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.74,297.44,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.78,297.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.38,1.73,291.04,291.15,300.86,298.18,299.65,297.31,291.04,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.89,0.89,0.0,363.65,410.0,106809.18,0.0,13172.3,1.0,282.13,289.16,301.19,306.91,293.15,293.15,280.65,25432.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19057.59,0.0,1852.99,2275.33,0.0,3157.91,1.0,1.0,0.0,3.0,1.0,0.0
16883100.0,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.72,291.18,291.15,300.93,298.18,299.7,297.33,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.9,0.9,0.0,364.29,410.0,104714.26,0.0,13169.1,1.0,282.44,289.33,301.19,306.81,293.15,293.15,280.95,24512.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18636.92,0.0,1849.15,2275.33,0.0,3106.51,1.0,1.0,0.0,3.0,1.0,0.0
16883400.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.71,291.15,291.15,301.0,298.18,299.74,297.31,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.9,0.9,0.0,364.97,410.0,105052.27,0.0,13165.71,1.0,282.39,289.29,301.17,306.74,293.15,293.15,280.95,24891.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18485.24,0.0,1850.73,2275.33,0.0,3118.54,1.0,1.0,0.0,3.0,1.0,0.0
16883700.0,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.78,297.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.38,1.71,291.08,291.15,301.07,298.19,299.79,297.33,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.89,0.89,0.0,365.16,410.0,106620.38,0.0,13164.75,1.0,282.17,289.2,301.22,306.96,293.15,293.15,280.65,24985.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19190.64,0.0,1851.13,2275.33,0.0,3142.87,1.0,1.0,0.0,3.0,1.0,0.0
16884000.0,297.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.74,297.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.37,1.7,291.06,291.15,301.15,298.21,299.84,297.32,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.89,0.89,0.0,365.91,410.0,106910.76,0.0,13161.02,1.0,282.13,289.17,301.22,306.93,293.15,293.15,280.65,25322.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19089.35,0.0,1852.53,2275.33,0.0,3147.84,1.0,1.0,0.0,3.0,1.0,0.0
16884300.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.69,291.16,291.15,301.23,298.22,299.9,297.32,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.9,0.9,0.0,366.67,410.0,105485.41,0.0,13157.2,1.0,282.35,289.27,301.21,306.77,293.15,293.15,280.95,25049.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18443.76,0.0,1851.4,2275.33,0.0,3117.94,1.0,1.0,0.0,3.0,1.0,0.0
16884600.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.37,1.69,291.19,291.15,301.32,298.24,299.95,297.33,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.9,0.9,0.0,367.24,410.0,105304.22,0.0,13154.34,1.0,282.39,289.31,301.23,306.8,293.15,293.15,280.95,24785.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18564.94,0.0,1850.29,2275.33,0.0,3103.22,1.0,1.0,0.0,3.0,1.0,0.0
16884900.0,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.37,1.68,291.12,291.15,301.4,298.25,300.01,297.34,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.89,0.89,0.0,367.65,410.0,106882.1,0.0,13152.32,1.0,282.17,289.21,301.27,307.01,293.15,293.15,280.65,25018.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19264.11,0.0,1851.27,2275.33,0.0,3125.1,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.11,0.76,0.37,1.68,291.11,291.15,301.48,298.27,300.07,297.34,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.89,0.89,0.0,368.0,410.0,107230.83,0.0,13150.57,1.0,282.14,289.19,301.28,307.01,293.15,293.15,280.65,25195.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19192.62,0.0,1852.0,2275.33,0.0,3132.51,1.0,1.0,0.0,3.0,1.0,0.0
16885500.0,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.75,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.2,0.76,0.37,1.67,291.2,291.15,301.57,298.28,300.12,297.35,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.9,0.9,0.0,368.29,410.0,105840.85,0.0,13149.09,1.0,282.36,289.29,301.27,306.85,293.15,293.15,280.95,24801.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18548.31,0.0,1850.36,2275.33,0.0,3104.39,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,297.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.75,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.79,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.58,297.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.24,0.76,0.37,1.67,291.24,291.15,301.65,298.3,300.18,297.36,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.91,0.91,0.0,368.48,410.0,105684.8,0.0,13148.16,1.0,282.4,289.33,301.29,306.88,293.15,293.15,280.95,24428.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18674.14,0.0,1848.8,2275.33,0.0,3090.85,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.37,1.67,291.17,291.15,301.73,298.31,300.24,297.37,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.9,0.9,0.0,368.59,410.0,107286.43,0.0,13147.59,1.0,282.18,289.24,301.32,307.09,293.15,293.15,280.65,24535.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19382.79,0.0,1849.25,2275.33,0.0,3113.48,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.66,291.14,291.15,301.82,298.32,300.29,297.35,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.9,0.9,0.0,369.3,410.0,107653.68,0.0,13144.03,1.0,282.12,289.2,301.31,307.03,293.15,293.15,280.65,24934.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19238.28,0.0,1850.91,2275.33,0.0,3121.61,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.36,1.66,291.07,291.15,301.9,298.34,300.35,297.36,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.62,1.89,2.38,0.89,0.89,0.0,369.58,410.0,109234.16,0.0,13142.62,1.0,281.91,289.1,301.36,307.26,293.15,293.15,280.35,25046.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19996.53,0.0,1851.38,2275.33,0.0,3144.25,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,297.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.76,297.57,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.59,297.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.28,0.76,0.36,1.65,291.28,291.15,301.98,298.35,300.41,297.38,291.28,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.62,1.89,2.38,0.91,0.91,0.0,370.2,410.0,105966.31,0.0,13139.53,1.0,282.4,289.35,301.34,306.94,293.15,293.15,280.95,24161.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18758.14,0.0,1847.69,2275.33,0.0,3077.27,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.65,291.15,291.15,302.07,298.36,300.46,297.36,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.62,1.89,2.38,0.9,0.9,0.0,370.51,410.0,108143.12,0.0,13137.92,1.0,282.09,289.18,301.35,307.07,293.15,293.15,280.65,24905.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19211.44,0.0,1850.79,2275.33,0.0,3123.59,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.36,1.64,291.18,291.15,302.15,298.38,300.51,297.37,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.9,0.9,0.0,371.21,410.0,107911.13,0.0,13134.43,1.0,282.13,289.21,301.36,307.09,293.15,293.15,280.65,24694.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19323.38,0.0,1849.91,2275.33,0.0,3109.26,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.76,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.36,1.63,291.11,291.15,302.24,298.41,300.57,297.37,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.9,0.9,0.0,371.81,410.0,109551.35,0.0,13131.42,1.0,281.91,289.12,301.42,307.31,293.15,293.15,280.35,24938.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20088.94,0.0,1850.93,2275.33,0.0,3122.34,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.36,1.63,291.12,291.15,302.33,298.47,300.64,297.38,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.9,0.9,0.0,372.24,410.0,110187.63,0.0,13129.23,1.0,281.88,289.12,301.47,307.38,293.15,293.15,280.35,25002.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20105.85,0.0,1851.2,2275.33,0.0,3113.46,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,297.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.76,297.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.08,0.75,0.36,1.62,291.08,291.15,302.42,298.56,300.7,297.38,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.89,0.89,0.0,372.42,410.0,112319.62,0.0,13128.33,1.0,281.65,289.05,301.57,307.65,293.15,293.15,280.05,25055.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21008.58,0.0,1851.42,2275.33,0.0,3115.65,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.1,0.75,0.35,1.62,291.1,291.15,302.52,298.67,300.76,297.38,291.1,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.89,0.89,0.0,373.01,410.0,113219.12,0.0,13125.33,1.0,281.62,289.06,301.67,307.75,293.15,293.15,280.05,25101.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21105.37,0.0,1851.61,2275.33,0.0,3095.47,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.61,291.16,291.15,302.62,298.79,300.83,297.39,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.9,0.9,0.0,373.31,410.0,114065.94,0.0,13123.81,1.0,281.62,289.11,301.79,307.92,293.15,293.15,279.75,24748.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21879.62,0.0,1850.14,2275.33,0.0,3069.46,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,297.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.76,297.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.59,297.26,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.26,0.75,0.35,1.61,291.26,291.15,302.71,298.92,300.9,297.41,291.26,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.91,0.91,0.0,373.39,410.0,114434.87,0.0,13123.41,1.0,281.7,289.2,301.91,308.05,293.15,293.15,279.15,24155.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21945.46,0.0,1847.66,2275.33,0.0,3034.78,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,297.3,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.76,297.7,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.8,297.31,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.59,297.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,291.36,0.75,0.36,1.62,291.37,291.15,302.8,299.05,300.97,297.43,291.37,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.93,0.93,0.0,372.72,410.0,114753.79,0.0,13126.83,1.0,281.8,289.31,302.04,308.2,293.15,293.15,278.25,23315.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22034.63,0.0,1844.16,2275.33,0.0,2996.4,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,297.32,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.76,297.73,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.8,297.34,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.59,297.32,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,291.47,0.76,0.36,1.64,291.48,291.15,302.89,299.17,301.03,297.46,291.48,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.96,0.96,0.0,371.25,410.0,115086.53,0.0,13134.24,1.0,281.91,289.41,302.16,308.34,293.15,293.15,278.15,22387.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22126.48,0.0,1840.3,2275.33,0.0,2961.48,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,297.35,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.75,297.77,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.59,297.35,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,291.58,0.76,0.37,1.66,291.58,291.15,302.97,299.28,301.1,297.49,291.58,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.99,0.99,0.0,369.14,410.0,115407.37,0.0,13144.84,1.0,282.0,289.52,302.27,308.47,293.15,293.15,278.15,21482.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22214.14,0.0,1836.53,2275.33,0.0,2931.88,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.37,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.75,297.8,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.58,297.38,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.79,297.19,297.15,293.15,0.0,0.0,291.67,0.77,0.37,1.7,291.67,291.15,303.04,299.37,301.15,297.52,291.67,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.9,2.39,1.0,1.0,0.0,366.61,410.0,115648.24,0.0,13157.51,1.0,282.08,289.6,302.36,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.28,0.0,1835.04,2275.33,0.0,2909.35,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.4,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.74,297.84,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.78,297.42,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.78,297.19,297.15,293.15,0.0,0.0,291.74,0.78,0.38,1.73,291.75,291.15,303.1,299.43,301.2,297.54,291.75,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,1.0,1.0,0.0,363.86,410.0,115825.79,0.0,13171.25,1.0,282.14,289.67,302.43,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22337.44,0.0,1835.04,2275.33,0.0,2895.15,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.41,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.77,297.44,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.57,297.43,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,291.79,0.78,0.39,1.76,291.79,291.15,303.15,299.46,301.24,297.56,291.79,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,1.0,1.0,0.0,361.14,410.0,115937.56,0.0,13184.78,1.0,282.17,289.72,302.46,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22369.33,0.0,1835.04,2275.33,0.0,2891.78,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.41,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.77,297.45,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,291.81,0.79,0.39,1.79,291.81,291.15,303.18,299.45,301.27,297.57,291.81,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,1.0,1.0,0.0,359.24,410.0,115960.38,0.0,13194.18,1.0,282.18,289.72,302.45,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22377.44,0.0,1835.04,2275.33,0.0,2899.28,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.41,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,291.79,0.79,0.4,1.8,291.79,291.15,303.21,299.41,301.28,297.57,291.79,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.4,1.0,1.0,0.0,357.98,410.0,115922.89,0.0,13200.39,1.0,282.16,289.71,302.41,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22364.47,0.0,1835.04,2275.33,0.0,2915.08,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.4,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.72,297.89,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,291.75,0.8,0.4,1.81,291.75,291.15,303.22,299.35,301.29,297.57,291.75,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.4,1.0,1.0,0.0,357.35,410.0,115826.59,0.0,13203.49,1.0,282.12,289.66,302.35,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22333.84,0.0,1835.04,2275.33,0.0,2937.44,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.39,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.69,0.8,0.4,1.81,291.69,291.15,303.22,299.27,301.29,297.56,291.69,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.4,1.0,1.0,0.0,357.42,410.0,115679.66,0.0,13203.16,1.0,282.07,289.6,302.27,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22288.92,0.0,1835.04,2275.33,0.0,2964.7,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.36,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.72,297.87,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.76,297.43,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.61,0.79,0.4,1.8,291.61,291.15,303.22,299.17,301.28,297.55,291.61,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.39,1.0,1.0,0.0,358.22,410.0,115491.44,0.0,13199.21,1.0,282.01,289.52,302.18,308.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22233.2,0.0,1835.04,2275.33,0.0,2995.01,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.33,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.77,297.42,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.53,0.79,0.39,1.78,291.53,291.15,303.21,299.07,301.27,297.53,291.53,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,1.0,1.0,0.0,359.75,410.0,115272.47,0.0,13191.64,1.0,281.93,289.44,302.08,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.32,0.0,1835.04,2275.33,0.0,3026.58,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,297.3,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.73,297.84,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.77,297.4,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.57,297.38,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.43,0.78,0.38,1.75,291.43,291.15,303.2,298.97,301.26,297.51,291.43,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,1.0,1.0,0.0,361.94,410.0,115035.76,0.0,13180.79,1.0,281.86,289.34,301.97,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22104.2,0.0,1835.04,2275.33,0.0,3057.61,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,297.26,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.74,297.83,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.78,297.38,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.58,297.35,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,291.34,0.77,0.38,1.72,291.34,291.15,303.19,298.87,301.24,297.49,291.34,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,1.0,1.0,0.0,364.7,410.0,114794.72,0.0,13167.04,1.0,281.78,289.25,301.88,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22038.62,0.0,1835.04,2275.33,0.0,3086.21,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,297.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.75,297.8,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.79,297.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.58,297.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.25,0.77,0.37,1.68,291.25,291.15,303.17,298.78,301.22,297.47,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,1.0,1.0,0.0,367.9,410.0,114564.88,0.0,13151.07,1.0,281.71,289.17,301.79,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21977.54,0.0,1835.04,2275.33,0.0,3110.53,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.09,297.15,293.15,0.0,0.0,291.18,0.76,0.36,1.64,291.18,291.15,303.16,298.71,301.21,297.45,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,1.0,1.0,0.0,371.37,410.0,114361.72,0.0,13133.61,1.0,281.65,289.09,301.72,307.89,293.15,293.15,278.15,21123.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.92,0.0,1835.05,2275.33,0.0,3128.71,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.35,1.59,291.12,291.15,303.15,298.67,301.2,297.44,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.62,1.89,2.38,0.99,0.99,0.0,374.93,410.0,114192.55,0.0,13115.62,1.0,281.6,289.03,301.67,307.83,293.15,293.15,278.15,21251.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21883.29,0.0,1835.58,2275.33,0.0,3138.9,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,297.11,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.78,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.34,1.55,291.08,291.15,303.15,298.65,301.19,297.43,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.61,1.89,2.37,0.99,0.99,0.0,378.37,410.0,114085.42,0.0,13098.13,1.0,281.57,289.0,301.65,307.8,293.15,293.15,278.15,21415.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21857.22,0.0,1836.26,2275.33,0.0,3138.98,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,297.1,297.15,293.15,0.0,0.0,291.07,1.0,0.98,0.78,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.82,297.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.61,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.82,297.12,297.15,293.15,0.0,0.0,291.07,0.73,0.33,1.53,291.07,291.15,303.15,298.65,301.2,297.44,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.61,1.88,2.37,0.98,0.98,0.0,380.25,410.0,114038.66,0.0,13088.58,1.0,281.56,288.99,301.65,307.8,293.15,293.15,278.15,21545.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21848.3,0.0,1836.8,2275.33,0.0,3136.54,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,297.08,297.15,293.15,0.0,0.0,291.07,1.0,0.97,0.78,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.61,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.07,0.73,0.33,1.52,291.07,291.15,303.15,298.65,301.2,297.44,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.61,1.88,2.37,0.98,0.98,0.0,381.29,410.0,113991.18,0.0,13083.28,1.0,281.56,288.98,301.65,307.79,293.15,293.15,278.15,21678.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21842.56,0.0,1837.35,2275.33,0.0,3135.69,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,297.07,297.15,293.15,0.0,0.0,291.06,1.0,0.96,0.79,297.77,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.61,297.25,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.06,0.73,0.33,1.51,291.06,291.15,303.15,298.65,301.2,297.44,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.6,1.88,2.37,0.97,0.97,0.0,382.03,410.0,113950.12,0.0,13079.49,1.0,281.55,288.98,301.65,307.79,293.15,293.15,278.15,21821.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21837.41,0.0,1837.94,2275.33,0.0,3135.05,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,297.06,297.15,293.15,0.0,0.0,291.06,1.0,0.94,0.79,297.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.37,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.61,297.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.06,0.73,0.33,1.5,291.06,291.15,303.15,298.65,301.2,297.44,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.6,1.88,2.37,0.97,0.97,0.0,382.64,410.0,113913.52,0.0,13076.34,1.0,281.55,288.98,301.65,307.79,293.15,293.15,278.15,21972.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21832.68,0.0,1838.57,2275.33,0.0,3134.5,1.0,1.0,0.0,3.0,1.0,0.0
