time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16896300.0,297.04,297.15,293.15,0.0,0.0,291.05,1.0,0.92,0.79,297.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.83,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.61,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.05,0.73,0.33,1.5,291.05,291.15,303.15,298.65,301.2,297.44,291.05,1.0,1.0,0.0,0.65,1.0,0.0,5.48,3.6,1.88,2.37,0.96,0.96,0.0,383.19,410.0,113880.38,0.0,13073.51,1.0,281.54,288.97,301.65,307.79,293.15,293.15,278.15,22133.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21828.25,0.0,1839.24,2275.33,0.0,3133.99,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,297.03,297.15,293.15,0.0,0.0,291.05,1.0,0.9,0.79,297.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.83,297.39,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.61,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.05,0.72,0.33,1.49,291.05,291.15,303.15,298.65,301.2,297.44,291.05,1.0,1.0,0.0,0.65,1.0,0.0,5.48,3.6,1.88,2.37,0.96,0.96,0.0,383.71,410.0,113849.69,0.0,13070.85,1.0,281.54,288.97,301.65,307.79,293.15,293.15,278.15,22302.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21824.03,0.0,1839.95,2275.33,0.0,3133.53,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,297.03,297.15,293.15,0.0,0.0,291.05,1.0,0.88,0.79,297.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.83,297.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.62,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.05,0.72,0.32,1.48,291.05,291.15,303.15,298.65,301.2,297.45,291.05,1.0,1.0,0.0,0.65,1.0,0.0,5.48,3.6,1.88,2.37,0.95,0.95,0.0,384.34,410.0,113818.84,0.0,13067.89,1.0,281.54,288.97,301.65,307.78,293.15,293.15,278.15,22482.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21819.83,0.0,1840.69,2275.33,0.0,3133.09,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,297.04,297.15,293.15,0.0,0.0,291.04,0.99,0.86,0.77,297.76,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.84,297.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.62,297.23,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.04,0.72,0.32,1.48,291.04,291.15,303.15,298.65,301.2,297.45,291.04,1.0,1.0,0.0,0.65,1.0,0.0,5.48,3.6,1.88,2.37,0.95,0.95,0.0,386.64,410.0,113763.3,0.0,13055.76,1.0,281.53,288.96,301.65,307.78,293.15,293.15,278.15,22691.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21813.65,0.0,1841.56,2275.33,0.0,3132.48,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,297.06,297.15,293.15,0.0,0.0,291.04,0.99,0.84,0.76,297.75,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.85,297.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.04,0.72,0.32,1.47,291.04,291.15,303.15,298.65,301.2,297.44,291.04,1.0,1.0,0.0,0.65,1.0,0.0,5.47,3.59,1.88,2.36,0.94,0.94,0.0,388.72,410.0,113711.27,0.0,13045.06,1.0,281.52,288.96,301.65,307.78,293.15,293.15,278.15,22923.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21806.9,0.0,1842.53,2275.33,0.0,3131.75,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,297.08,297.15,293.15,0.0,0.0,291.03,0.98,0.83,0.75,297.74,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.85,297.41,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.03,0.72,0.32,1.47,291.03,291.15,303.15,298.65,301.2,297.44,291.03,1.0,1.0,0.0,0.65,1.0,0.0,5.47,3.59,1.88,2.36,0.94,0.94,0.0,390.45,410.0,113663.58,0.0,13036.09,1.0,281.52,288.95,301.65,307.78,293.15,293.15,278.15,23172.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21800.41,0.0,1843.57,2275.33,0.0,3131.03,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,297.09,297.15,293.15,0.0,0.0,291.03,0.98,0.82,0.74,297.74,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.85,297.42,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.03,0.72,0.32,1.46,291.03,291.15,303.15,298.65,301.2,297.44,291.03,1.0,1.0,0.0,0.65,1.0,0.0,5.46,3.59,1.87,2.36,0.93,0.93,0.0,391.9,410.0,113619.82,0.0,13028.55,1.0,281.51,288.95,301.65,307.77,293.15,293.15,278.15,23438.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21794.21,0.0,1844.67,2275.33,0.0,3130.36,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,297.1,297.15,293.15,0.0,0.0,291.02,0.97,0.81,0.73,297.73,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.86,297.43,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.02,0.71,0.32,1.46,291.02,291.15,303.15,298.65,301.2,297.45,291.02,1.0,1.0,0.0,0.65,1.0,0.0,5.46,3.59,1.87,2.36,0.92,0.92,0.0,393.14,410.0,113579.05,0.0,13022.11,1.0,281.5,288.95,301.65,307.77,293.15,293.15,278.15,23720.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21788.22,0.0,1845.85,2275.33,0.0,3129.75,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,297.11,297.15,293.15,0.0,0.0,291.02,0.97,0.81,0.73,297.73,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.86,297.44,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.02,0.71,0.32,1.46,291.02,291.15,303.15,298.65,301.2,297.45,291.02,1.0,1.0,0.0,0.65,1.0,0.0,5.46,3.58,1.87,2.36,0.92,0.92,0.0,394.22,410.0,113540.28,0.0,13016.47,1.0,281.5,288.94,301.65,307.77,293.15,293.15,278.15,24018.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21782.35,0.0,1847.09,2275.33,0.0,3129.16,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,297.12,297.15,293.15,0.0,0.0,291.02,0.97,0.8,0.72,297.72,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.86,297.46,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.02,0.71,0.32,1.45,291.02,291.15,303.15,298.65,301.2,297.45,291.02,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.36,0.91,0.91,0.0,395.19,410.0,113503.01,0.0,13011.45,1.0,281.49,288.94,301.65,307.77,293.15,293.15,278.15,24332.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21776.53,0.0,1848.4,2275.33,0.0,3128.6,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,297.12,297.15,293.15,0.0,0.0,291.02,0.96,0.8,0.72,297.72,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.86,297.47,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.02,0.71,0.32,1.45,291.02,291.15,303.15,298.65,301.2,297.45,291.02,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,396.07,410.0,113466.17,0.0,13006.83,1.0,281.49,288.94,301.65,307.77,293.15,293.15,278.15,24663.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21770.67,0.0,1849.78,2275.33,0.0,3128.05,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,297.13,297.15,293.15,0.0,0.0,291.02,0.96,0.79,0.72,297.71,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.87,297.48,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.02,0.71,0.31,1.44,291.02,291.15,303.15,298.65,301.2,297.45,291.02,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,396.9,410.0,113429.48,0.0,13002.52,1.0,281.48,288.94,301.65,307.76,293.15,293.15,278.45,25011.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21764.71,0.0,1851.23,2275.33,0.0,3127.51,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,297.13,297.15,293.15,0.0,0.0,291.02,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.87,297.49,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.02,0.71,0.31,1.44,291.02,291.15,303.15,298.65,301.2,297.45,291.02,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.89,0.89,0.0,397.68,410.0,113392.32,0.0,12998.41,1.0,281.48,288.94,301.65,307.76,293.15,293.15,279.35,25376.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21758.62,0.0,1852.76,2275.33,0.0,3126.96,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,297.13,297.15,293.15,0.0,0.0,291.03,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.87,297.51,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.03,0.71,0.31,1.44,291.03,291.15,303.15,298.65,301.2,297.46,291.03,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.88,0.88,0.0,398.41,410.0,113112.16,0.0,12994.6,1.0,281.51,288.96,301.65,307.71,293.15,293.15,279.95,25661.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21131.0,0.0,1853.95,2275.33,0.0,3117.44,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,297.17,297.15,293.15,0.0,0.0,291.19,0.96,0.79,0.71,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.87,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.87,297.16,297.15,293.15,0.0,0.0,291.19,0.71,0.31,1.44,291.19,291.15,303.15,298.65,301.22,297.5,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,397.5,410.0,111088.82,0.0,12999.36,1.0,281.83,289.14,301.66,307.66,293.15,293.15,280.25,24628.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20670.67,0.0,1849.64,2275.33,0.0,3072.75,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,297.17,297.15,293.15,0.0,0.0,291.17,0.96,0.79,0.72,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.32,1.45,291.17,291.15,303.15,298.65,301.22,297.51,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.36,0.9,0.9,0.0,395.78,410.0,111477.18,0.0,13008.36,1.0,281.79,289.12,301.66,307.65,293.15,293.15,280.25,24645.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20594.19,0.0,1849.71,2275.33,0.0,3085.34,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,297.14,297.15,293.15,0.0,0.0,291.09,0.96,0.79,0.71,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.86,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.09,0.71,0.32,1.46,291.09,291.15,303.15,298.65,301.22,297.5,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.36,0.89,0.89,0.0,395.65,410.0,112931.94,0.0,13009.05,1.0,281.57,289.01,301.66,307.78,293.15,293.15,279.95,25080.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21343.87,0.0,1851.53,2275.33,0.0,3108.07,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,297.16,297.15,293.15,0.0,0.0,291.28,0.96,0.79,0.71,297.72,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.86,297.6,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.28,0.71,0.32,1.46,291.28,291.15,303.15,298.65,301.22,297.51,291.28,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.91,0.91,0.0,395.86,410.0,109733.95,0.0,13007.96,1.0,282.05,289.25,301.64,307.47,293.15,293.15,280.55,24218.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19942.35,0.0,1847.93,2275.33,0.0,3051.06,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.32,1.46,291.14,291.15,303.15,298.65,301.22,297.5,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,395.82,410.0,111840.36,0.0,13008.17,1.0,281.74,289.08,301.64,307.58,293.15,293.15,280.25,25017.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20435.32,0.0,1851.26,2275.33,0.0,3096.86,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.96,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.45,291.16,291.15,303.15,298.65,301.22,297.49,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,396.73,410.0,111542.36,0.0,13003.4,1.0,281.78,289.1,301.64,307.59,293.15,293.15,280.25,24882.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20527.11,0.0,1850.7,2275.33,0.0,3086.24,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.87,297.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.1,0.71,0.32,1.45,291.1,291.15,303.12,298.66,301.2,297.51,291.1,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,396.56,410.0,112972.91,0.0,13004.29,1.0,281.59,289.03,301.68,307.81,293.15,293.15,279.95,24925.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21414.14,0.0,1850.88,2275.33,0.0,3103.08,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.95,0.78,0.71,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.08,0.71,0.31,1.45,291.08,291.15,303.03,298.7,301.14,297.49,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.89,0.89,0.0,397.54,410.0,113452.24,0.0,12999.17,1.0,281.54,289.01,301.71,307.82,293.15,293.15,279.95,25231.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21344.63,0.0,1852.15,2275.33,0.0,3100.49,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.87,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.31,1.44,291.17,291.15,302.9,298.75,301.05,297.49,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,398.57,410.0,112340.98,0.0,12993.75,1.0,281.75,289.12,301.74,307.71,293.15,293.15,280.25,24922.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20633.01,0.0,1850.86,2275.33,0.0,3064.98,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.87,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.21,0.7,0.31,1.44,291.21,291.15,302.73,298.81,300.94,297.49,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.44,3.58,1.87,2.35,0.9,0.9,0.0,399.25,410.0,112480.75,0.0,12990.17,1.0,281.79,289.18,301.8,307.8,293.15,293.15,280.25,24603.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20846.95,0.0,1849.53,2275.33,0.0,3042.38,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.78,0.7,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.87,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.31,1.43,291.18,291.15,302.53,298.87,300.81,297.5,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.44,3.58,1.87,2.35,0.9,0.9,0.0,399.62,410.0,113636.1,0.0,12988.22,1.0,281.69,289.15,301.87,308.01,293.15,293.15,279.95,24567.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21950.2,0.0,1849.38,2275.33,0.0,3042.82,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.77,0.7,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.31,1.43,291.18,291.15,302.32,298.92,300.67,297.49,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.44,3.58,1.87,2.35,0.91,0.91,0.0,400.13,410.0,114068.55,0.0,12985.56,1.0,281.68,289.17,301.92,308.06,293.15,293.15,279.35,24553.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21927.78,0.0,1849.33,2275.33,0.0,3038.04,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.77,0.7,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.88,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.88,297.15,297.15,293.15,0.0,0.0,291.21,0.7,0.31,1.43,291.21,291.15,302.09,298.97,300.52,297.49,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.44,3.57,1.87,2.35,0.91,0.91,0.0,400.59,410.0,114173.58,0.0,12983.11,1.0,281.72,289.21,301.97,308.11,293.15,293.15,278.45,24323.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21959.86,0.0,1848.37,2275.33,0.0,3025.5,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.88,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.88,297.15,297.15,293.15,0.0,0.0,291.22,0.7,0.31,1.43,291.22,291.15,301.87,299.0,300.37,297.48,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.44,3.57,1.87,2.35,0.91,0.91,0.0,400.99,410.0,114252.36,0.0,12981.01,1.0,281.75,289.24,302.0,308.15,293.15,293.15,278.15,24101.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21985.77,0.0,1847.44,2275.33,0.0,3017.69,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.22,0.94,0.77,0.69,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.88,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.88,297.15,297.15,293.15,0.0,0.0,291.22,0.7,0.31,1.43,291.22,291.15,301.65,299.02,300.23,297.48,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.44,3.57,1.87,2.35,0.92,0.92,0.0,401.48,410.0,114294.09,0.0,12978.44,1.0,281.77,289.26,302.02,308.18,293.15,293.15,278.15,23926.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22001.89,0.0,1846.71,2275.33,0.0,3015.54,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.94,0.76,0.69,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.88,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,291.21,0.7,0.31,1.42,291.21,291.15,301.45,299.01,300.09,297.47,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.44,3.57,1.86,2.35,0.92,0.92,0.0,402.24,410.0,114287.98,0.0,12974.46,1.0,281.77,289.26,302.01,308.18,293.15,293.15,278.15,23836.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22005.33,0.0,1846.33,2275.33,0.0,3019.52,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.76,0.68,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.88,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.88,297.14,297.15,293.15,0.0,0.0,291.18,0.7,0.31,1.42,291.18,291.15,301.28,298.99,299.98,297.46,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.43,3.57,1.86,2.34,0.92,0.92,0.0,403.43,410.0,114222.62,0.0,12968.17,1.0,281.75,289.24,301.99,308.15,293.15,293.15,278.15,23869.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21993.97,0.0,1846.47,2275.33,0.0,3030.2,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.75,0.68,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.89,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.89,297.14,297.15,293.15,0.0,0.0,291.13,0.7,0.31,1.41,291.13,291.15,301.15,298.94,299.88,297.44,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.43,3.57,1.86,2.34,0.91,0.91,0.0,405.22,410.0,114087.71,0.0,12958.7,1.0,281.72,289.2,301.94,308.1,293.15,293.15,278.15,24074.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21965.5,0.0,1847.33,2275.33,0.0,3048.0,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.93,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.89,297.6,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.66,297.06,297.15,293.15,0.0,0.0,291.07,1.0,0.96,0.89,297.13,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.39,291.07,291.15,301.05,298.87,299.81,297.42,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.42,3.56,1.86,2.34,0.91,0.91,0.0,407.73,410.0,113900.88,0.0,12945.37,1.0,281.67,289.15,301.88,308.03,293.15,293.15,278.15,24497.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21921.26,0.0,1849.09,2275.33,0.0,3069.02,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,297.09,297.15,293.15,0.0,0.0,291.0,0.92,0.73,0.66,297.51,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.9,297.57,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.67,297.03,297.15,293.15,0.0,0.0,291.0,1.0,0.94,0.89,297.12,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,300.95,298.8,299.74,297.39,291.0,1.0,1.0,0.0,0.65,1.0,0.0,5.41,3.56,1.86,2.34,0.89,0.89,0.0,410.14,410.0,113660.42,0.0,12912.14,1.0,281.61,289.08,301.81,307.95,293.15,293.15,278.45,25162.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21867.73,0.0,1851.86,2275.33,0.0,3090.81,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,297.08,297.15,293.15,0.0,0.0,290.9,0.91,0.72,0.65,297.47,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.67,297.02,297.15,293.15,0.0,0.0,290.9,0.99,0.92,0.87,297.11,297.15,293.15,0.0,0.0,290.9,0.69,0.3,1.38,290.9,291.15,300.87,298.72,299.67,297.37,290.9,1.0,1.0,0.0,0.65,1.0,0.0,5.38,3.54,1.85,2.32,0.87,0.87,0.0,410.16,410.0,113265.87,0.0,12744.06,1.0,281.52,289.0,301.73,307.86,293.15,293.15,279.35,26304.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21794.83,0.0,1856.64,2275.33,0.0,3112.5,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,297.07,297.15,293.15,0.0,0.0,290.83,0.9,0.7,0.64,297.43,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.91,297.52,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.67,297.02,297.15,293.15,0.0,0.0,290.83,0.98,0.89,0.85,297.09,297.15,293.15,0.0,0.0,290.83,0.69,0.3,1.38,290.83,291.15,300.79,298.64,299.61,297.34,290.83,1.0,0.99,0.0,0.65,1.0,0.0,5.35,3.52,1.84,2.31,0.85,0.85,0.0,410.16,410.0,112345.55,0.0,12569.56,1.0,281.5,288.94,301.64,307.68,293.15,293.15,279.95,27799.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20962.03,0.0,1862.9,2275.33,0.0,3121.31,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.7,0.63,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,291.1,0.98,0.88,0.83,297.1,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.38,291.1,291.15,300.72,298.56,299.57,297.36,291.1,1.0,0.99,0.0,0.65,1.0,0.0,5.33,3.5,1.83,2.3,0.87,0.87,0.0,410.07,410.0,106495.81,0.0,12445.33,1.0,282.27,289.29,301.54,307.16,293.15,293.15,280.85,26797.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18903.17,0.0,1858.7,2275.33,0.0,3038.45,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,297.17,297.15,293.15,0.0,0.0,291.33,0.9,0.7,0.63,297.48,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.33,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.38,291.33,291.15,300.65,298.48,299.54,297.41,291.33,1.0,0.99,0.0,0.65,1.0,0.0,5.33,3.5,1.83,2.3,0.89,0.89,0.0,409.98,410.0,102186.51,0.0,12421.72,1.0,282.85,289.57,301.47,306.88,293.15,293.15,281.45,25166.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17911.11,0.0,1851.88,2275.33,0.0,2973.92,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.7,0.64,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.91,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.21,0.97,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.38,291.21,291.15,300.58,298.39,299.5,297.42,291.21,1.0,0.99,0.0,0.65,1.0,0.0,5.33,3.5,1.83,2.3,0.89,0.89,0.0,410.0,410.0,103385.38,0.0,12455.97,1.0,282.63,289.45,301.42,307.0,293.15,293.15,281.15,25057.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18456.85,0.0,1851.43,2275.33,0.0,3027.54,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,297.16,297.15,293.15,0.0,0.0,291.37,0.9,0.7,0.64,297.47,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.91,297.59,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.37,0.97,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.38,291.37,291.15,300.51,298.3,299.45,297.41,291.37,1.0,0.99,0.0,0.65,1.0,0.0,5.33,3.5,1.83,2.3,0.91,0.91,0.0,409.99,410.0,99611.22,0.0,12437.82,1.0,283.12,289.65,301.29,306.56,293.15,293.15,281.75,24148.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17243.24,0.0,1847.63,2275.33,0.0,2977.3,1.0,1.0,0.0,3.0,1.0,0.0
16908300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.63,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.17,0.97,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.38,291.17,291.15,300.43,298.22,299.39,297.37,291.17,1.0,0.99,0.0,0.65,1.0,0.0,5.32,3.5,1.83,2.3,0.9,0.9,0.0,410.08,410.0,101170.55,0.0,12401.28,1.0,282.8,289.43,301.21,306.55,293.15,293.15,281.45,25063.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17457.75,0.0,1851.45,2275.33,0.0,3049.27,1.0,1.0,0.0,3.0,1.0,0.0
16908600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.63,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.38,291.16,291.15,300.35,298.14,299.33,297.37,291.16,1.0,0.99,0.0,0.65,1.0,0.0,5.32,3.49,1.82,2.29,0.9,0.9,0.0,410.06,410.0,100287.31,0.0,12352.07,1.0,282.85,289.44,301.15,306.51,293.15,293.15,281.45,24814.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17468.25,0.0,1850.41,2275.33,0.0,3050.5,1.0,1.0,0.0,3.0,1.0,0.0
16908900.0,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.69,0.62,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.19,0.97,0.85,0.81,297.11,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.38,291.19,291.15,300.25,298.06,299.26,297.35,291.19,1.0,0.98,0.0,0.65,1.0,0.0,5.3,3.49,1.82,2.29,0.9,0.9,0.0,410.07,410.0,98261.47,0.0,12290.99,1.0,283.06,289.5,301.05,306.22,293.15,293.15,281.75,24700.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16761.33,0.0,1849.94,2275.33,0.0,3038.04,1.0,1.0,0.0,3.0,1.0,0.0
16909200.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.68,0.62,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.16,0.96,0.85,0.8,297.1,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,300.15,297.98,299.19,297.33,291.16,1.0,0.98,0.0,0.65,1.0,0.0,5.29,3.48,1.81,2.28,0.9,0.9,0.0,410.07,410.0,97426.74,0.0,12215.28,1.0,283.09,289.49,300.97,306.12,293.15,293.15,281.75,24753.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16719.3,0.0,1850.16,2275.33,0.0,3037.25,1.0,1.0,0.0,3.0,1.0,0.0
16909500.0,297.1,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.2,0.96,0.84,0.79,297.09,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,300.02,297.9,299.1,297.31,291.2,1.0,0.98,0.0,0.65,1.0,0.0,5.27,3.47,1.81,2.28,0.9,0.9,0.0,410.07,410.0,95227.38,0.0,12126.31,1.0,283.32,289.56,300.88,305.86,293.15,293.15,282.05,24813.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16079.39,0.0,1850.41,2275.33,0.0,3018.61,1.0,1.0,0.0,3.0,1.0,0.0
16909800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.88,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,299.87,297.81,298.99,297.3,291.16,1.0,0.98,0.0,0.65,1.0,0.0,5.26,3.46,1.8,2.27,0.9,0.9,0.0,410.07,410.0,94306.64,0.0,12054.66,1.0,283.35,289.55,300.8,305.78,293.15,293.15,282.05,24870.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16034.21,0.0,1850.65,2275.33,0.0,3025.65,1.0,1.0,0.0,3.0,1.0,0.0
16910100.0,297.11,297.15,293.15,0.0,0.0,291.19,0.88,0.66,0.59,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,299.7,297.7,298.88,297.29,291.2,1.0,0.98,0.0,0.65,1.0,0.0,5.25,3.45,1.8,2.27,0.9,0.9,0.0,410.08,410.0,92079.19,0.0,11993.83,1.0,283.58,289.61,300.69,305.53,293.15,293.15,282.35,24704.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15432.58,0.0,1849.95,2275.33,0.0,3014.47,1.0,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.59,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.15,0.95,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,299.51,297.59,298.74,297.27,291.15,1.0,0.98,0.0,0.65,1.0,0.0,5.24,3.44,1.8,2.26,0.9,0.9,0.0,410.09,410.0,91031.87,0.0,11910.73,1.0,283.61,289.59,300.58,305.39,293.15,293.15,282.35,24871.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15348.52,0.0,1850.65,2275.33,0.0,3020.22,1.0,1.0,0.0,3.0,1.0,0.0
16910700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.58,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.17,0.94,0.8,0.76,297.05,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.17,291.15,299.31,297.47,298.61,297.25,291.17,1.0,0.97,0.0,0.65,1.0,0.0,5.22,3.43,1.79,2.25,0.9,0.9,0.0,410.1,410.0,88691.66,0.0,11832.0,1.0,283.83,289.64,300.46,305.11,293.15,293.15,282.65,24816.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14763.47,0.0,1850.42,2275.33,0.0,3006.28,1.0,1.0,0.0,3.0,1.0,0.0
16911000.0,297.08,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.11,0.94,0.79,0.75,297.03,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,299.11,297.35,298.46,297.22,291.11,1.0,0.97,0.0,0.65,1.0,0.0,5.2,3.42,1.78,2.24,0.89,0.89,0.0,410.11,410.0,87562.8,0.0,11730.19,1.0,283.86,289.62,300.34,304.96,293.15,293.15,282.65,25103.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14669.35,0.0,1851.62,2275.33,0.0,3008.78,1.0,1.0,0.0,3.0,1.0,0.0
16911300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.13,0.93,0.78,0.74,297.02,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,298.91,297.23,298.33,297.21,291.13,1.0,0.97,0.0,0.65,1.0,0.0,5.18,3.41,1.78,2.24,0.9,0.9,0.0,410.11,410.0,85183.23,0.0,11633.51,1.0,284.09,289.67,300.21,304.68,293.15,293.15,282.95,25156.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14115.66,0.0,1851.84,2275.33,0.0,2989.26,1.0,1.0,0.0,3.0,1.0,0.0
16911600.0,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.09,0.92,0.77,0.73,297.01,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,298.72,297.11,298.2,297.19,291.09,1.0,0.97,0.0,0.65,1.0,0.0,5.17,3.39,1.77,2.23,0.89,0.89,0.0,410.11,410.0,84075.72,0.0,11538.71,1.0,284.13,289.66,300.13,304.6,293.15,293.15,282.95,25219.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14078.42,0.0,1852.1,2275.33,0.0,2983.79,1.0,1.0,0.0,3.0,1.0,0.0
16911900.0,297.08,297.15,293.15,0.0,0.0,291.1,0.85,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.1,0.92,0.76,0.72,296.99,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,298.54,297.0,298.07,297.17,291.1,1.0,0.96,0.0,0.65,1.0,0.0,5.15,3.38,1.76,2.22,0.89,0.89,0.0,410.11,410.0,82106.42,0.0,11431.45,1.0,284.3,289.7,300.0,304.35,293.15,293.15,283.15,25291.12,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13722.35,0.0,1852.4,2275.33,0.0,2959.75,1.0,1.0,0.0,3.0,1.0,0.0
16912200.0,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.03,0.91,0.74,0.71,296.97,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,298.38,296.9,297.96,297.14,291.03,1.0,0.96,0.0,0.65,1.0,0.0,5.12,3.37,1.76,2.21,0.88,0.88,0.0,410.15,410.0,81312.9,0.0,11302.78,1.0,284.29,289.65,299.9,304.21,293.15,293.15,283.15,25963.99,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13579.0,0.0,1855.22,2275.33,0.0,2967.23,1.0,1.0,0.0,3.0,1.0,0.0
16912500.0,297.06,297.15,293.15,0.0,0.0,290.95,0.83,0.57,0.52,297.09,297.15,293.15,0.0,0.0,290.95,1.0,0.98,0.93,297.2,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.95,0.9,0.73,0.69,296.95,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,298.25,296.81,297.86,297.11,290.95,1.0,0.96,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.86,0.86,0.0,410.25,410.0,80454.33,0.0,11097.51,1.0,284.28,289.59,299.81,304.07,293.15,293.15,283.15,26941.29,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13434.01,0.0,1859.3,2275.33,0.0,2967.18,1.0,1.0,0.0,3.0,1.0,0.0
16912800.0,297.06,297.15,293.15,0.0,0.0,290.93,0.82,0.55,0.5,297.06,297.15,293.15,0.0,0.0,290.93,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.93,0.89,0.71,0.68,296.93,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,298.15,296.74,297.79,297.09,290.93,1.0,0.95,0.0,0.65,1.0,0.0,5.03,3.31,1.72,2.17,0.85,0.85,0.0,410.28,410.0,78891.48,0.0,10833.46,1.0,284.27,289.58,299.73,303.92,293.15,293.15,283.15,27036.3,25920.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.55,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13178.46,0.0,1775.3,2275.33,0.0,2947.84,0.98,1.0,0.0,3.0,1.0,0.0
16913100.0,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.54,0.49,297.06,297.15,293.15,0.0,0.0,291.0,0.98,0.95,0.91,297.13,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.0,0.88,0.69,0.66,296.92,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.09,296.68,297.74,297.08,291.0,1.0,0.94,0.0,0.65,1.0,0.0,4.98,3.27,1.71,2.15,0.85,0.85,0.0,410.27,410.0,76176.56,0.0,10569.5,1.0,284.28,289.65,299.66,303.71,293.15,293.15,283.15,24860.15,22680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.39,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12749.36,0.0,1546.51,2275.33,0.0,2890.45,0.94,1.0,0.0,3.0,1.0,0.0
16913400.0,297.09,297.15,293.15,0.0,0.0,291.08,0.81,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.08,0.98,0.94,0.89,297.13,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.91,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,298.06,296.6,297.73,297.09,291.08,1.0,0.94,0.0,0.65,1.0,0.0,4.93,3.24,1.69,2.13,0.85,0.85,0.0,410.23,410.0,73476.36,0.0,10339.63,1.0,284.29,289.73,299.59,303.49,293.15,293.15,283.15,22360.41,20520.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.23,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12338.78,0.0,1333.45,2275.33,0.0,2816.86,0.89,1.0,0.0,3.0,1.0,0.0
16913700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.8,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.88,297.12,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,298.06,296.53,297.73,297.1,291.18,1.0,0.93,0.0,0.65,1.0,0.0,4.89,3.22,1.68,2.11,0.86,0.86,0.0,410.19,410.0,70809.29,0.0,10151.8,1.0,284.3,289.81,299.51,303.28,293.15,293.15,283.15,19729.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11943.49,0.0,1139.91,2275.33,0.0,2739.47,0.85,1.0,0.0,3.0,1.0,0.0
16914000.0,297.1,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.46,297.09,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.11,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.63,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,298.08,296.45,297.74,297.1,291.19,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.66,2.1,0.86,0.86,0.0,410.2,410.0,69367.53,0.0,9980.36,1.0,284.3,289.83,299.44,303.12,293.15,293.15,283.15,18672.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11736.89,0.0,1063.55,2275.33,0.0,2691.5,0.83,1.0,0.0,3.0,1.0,0.0
16914300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.79,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.16,0.96,0.91,0.86,297.09,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.62,296.9,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,298.11,296.37,297.76,297.09,291.16,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.86,0.86,0.0,410.24,410.0,68367.61,0.0,9782.72,1.0,284.3,289.8,299.36,303.0,293.15,293.15,283.15,18357.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11592.02,0.0,1030.82,2275.33,0.0,2671.0,0.82,1.0,0.0,3.0,1.0,0.0
16914600.0,297.09,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.11,0.96,0.89,0.85,297.07,297.15,293.15,0.0,0.0,291.11,0.98,0.96,0.67,297.08,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.61,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.11,291.15,298.15,296.29,297.78,297.08,291.11,1.0,0.91,0.0,0.65,1.0,0.0,4.77,3.13,1.63,2.06,0.85,0.85,0.0,410.28,410.0,67401.5,0.0,9548.04,1.0,284.29,289.77,299.29,302.87,293.15,293.15,283.15,18308.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11453.25,0.0,1007.53,2275.33,0.0,2655.82,0.81,1.0,0.0,3.0,1.0,0.0
16914900.0,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.07,0.95,0.87,0.83,297.06,297.15,293.15,0.0,0.0,291.07,0.97,0.94,0.66,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,298.19,296.21,297.81,297.06,291.07,1.0,0.91,0.0,0.65,1.0,0.0,4.71,3.1,1.61,2.03,0.85,0.85,0.0,410.32,410.0,66346.51,0.0,9281.04,1.0,284.28,289.73,299.21,302.73,293.15,293.15,283.15,18361.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11305.33,0.0,982.47,2275.33,0.0,2636.66,0.81,1.0,0.0,3.0,1.0,0.0
16915200.0,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.43,297.04,297.15,293.15,0.0,0.0,291.03,0.94,0.86,0.82,297.04,297.15,293.15,0.0,0.0,291.03,0.96,0.93,0.65,297.06,297.15,293.15,0.0,0.0,291.03,0.83,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,298.22,296.14,297.82,297.06,291.02,1.0,0.9,0.0,0.65,1.0,0.0,4.64,3.05,1.59,2.01,0.84,0.84,0.0,410.34,410.0,65183.96,0.0,8992.11,1.0,284.28,289.7,299.13,302.6,293.15,293.15,283.15,18446.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11146.66,0.0,952.19,2275.33,0.0,2610.23,0.8,1.0,0.0,3.0,1.0,0.0
16915500.0,297.07,297.15,293.15,0.0,0.0,290.99,0.76,0.45,0.41,297.04,297.15,293.15,0.0,0.0,290.99,0.93,0.84,0.8,297.03,297.15,293.15,0.0,0.0,290.99,0.95,0.9,0.64,297.06,297.15,293.15,0.0,0.0,290.99,0.82,0.59,0.57,296.83,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,298.24,296.07,297.84,297.05,290.99,1.0,0.89,0.0,0.65,1.0,0.0,4.57,3.01,1.57,1.98,0.83,0.83,0.0,410.36,410.0,63934.93,0.0,8691.96,1.0,284.27,289.67,299.06,302.47,293.15,293.15,283.15,18533.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10980.73,0.0,916.44,2275.33,0.0,2575.64,0.79,1.0,0.0,3.0,1.0,0.0
16915800.0,297.07,297.15,293.15,0.0,0.0,290.96,0.75,0.44,0.4,297.04,297.15,293.15,0.0,0.0,290.96,0.92,0.82,0.78,297.03,297.15,293.15,0.0,0.0,290.96,0.94,0.88,0.62,297.06,297.15,293.15,0.0,0.0,290.96,0.82,0.57,0.55,296.82,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,298.24,296.01,297.83,297.05,290.96,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.95,0.81,0.81,0.0,410.36,410.0,62636.4,0.0,8390.07,1.0,284.26,289.66,299.0,302.34,293.15,293.15,283.15,18605.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10812.95,0.0,876.29,2275.33,0.0,2533.22,0.78,1.0,0.0,3.0,1.0,0.0
16916100.0,297.07,297.15,293.15,0.0,0.0,290.94,0.74,0.42,0.39,297.04,297.15,293.15,0.0,0.0,290.94,0.9,0.8,0.76,297.02,297.15,293.15,0.0,0.0,290.94,0.93,0.86,0.61,297.06,297.15,293.15,0.0,0.0,290.94,0.81,0.56,0.54,296.81,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.21,295.97,297.82,297.05,290.94,1.0,0.87,0.0,0.65,1.0,0.0,4.43,2.92,1.52,1.92,0.8,0.8,0.0,410.36,410.0,61330.93,0.0,8094.07,1.0,284.26,289.65,298.96,302.23,293.15,293.15,283.15,18657.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10649.17,0.0,833.61,2275.33,0.0,2483.82,0.76,1.0,0.0,3.0,1.0,0.0
16916400.0,297.08,297.15,293.15,0.0,0.0,290.93,0.73,0.41,0.38,297.04,297.15,293.15,0.0,0.0,290.93,0.89,0.78,0.74,297.02,297.15,293.15,0.0,0.0,290.93,0.92,0.84,0.59,297.06,297.15,293.15,0.0,0.0,290.93,0.8,0.54,0.52,296.79,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,298.15,295.94,297.77,297.05,290.93,1.0,0.86,0.0,0.65,1.0,0.0,4.36,2.87,1.49,1.89,0.79,0.79,0.0,410.35,410.0,60062.48,0.0,7809.18,1.0,284.26,289.65,298.93,302.13,293.15,293.15,283.15,18683.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10495.13,0.0,790.26,2275.33,0.0,2428.97,0.75,1.0,0.0,3.0,1.0,0.0
16916700.0,297.98,303.15,285.15,0.0,0.0,293.69,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.7,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.71,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.69,0.38,0.3,0.0,297.49,303.15,285.15,0.0,0.0,293.6,0.38,0.3,0.0,293.95,303.15,298.07,295.92,297.4,297.38,289.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,308.03,185.88,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.33,303.15,285.15,0.0,0.0,293.47,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.48,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.47,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.4,0.37,0.3,0.0,293.57,303.15,297.98,295.9,297.57,297.6,289.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,213.51,82.48,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.52,303.15,285.15,0.0,0.0,293.15,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.16,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.16,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.15,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.1,0.37,0.3,0.0,293.11,303.15,297.9,295.89,297.68,297.72,290.22,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,118.13,80.35,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.63,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.8,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.8,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,292.63,303.15,297.82,295.88,297.73,297.77,290.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,81.15,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.69,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.39,0.36,0.3,0.0,292.18,303.15,297.73,295.87,297.74,297.77,290.62,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,83.94,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.73,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,291.8,303.15,297.65,295.86,297.72,297.73,290.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,88.49,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.75,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.01,291.49,303.15,297.57,295.85,297.68,297.67,290.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,94.36,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.76,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.51,0.38,0.3,0.01,291.28,303.15,297.48,295.84,297.61,297.6,291.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,101.03,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
