time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16919100.0,298.77,303.15,285.15,0.0,0.0,291.36,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.36,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.36,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.36,0.4,0.3,0.01,291.18,303.15,297.4,295.83,297.53,297.51,291.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,107.73,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.78,303.15,285.15,0.0,0.0,291.29,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.29,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.29,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.29,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.29,0.41,0.3,0.01,291.18,303.15,297.32,295.81,297.45,297.42,291.47,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,113.59,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.79,303.15,285.15,0.0,0.0,291.3,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.3,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.3,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.3,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.3,0.41,0.3,0.01,291.25,303.15,297.23,295.79,297.35,297.33,291.65,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,117.75,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.79,303.15,285.15,0.0,0.0,291.38,0.42,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.38,0.42,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.38,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.38,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.38,0.42,0.3,0.01,291.38,303.15,297.15,295.77,297.26,297.24,291.83,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,119.56,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.79,303.15,285.15,0.0,0.0,291.51,0.42,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.51,0.42,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.51,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.51,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.51,0.42,0.3,0.01,291.54,303.15,297.07,295.75,297.17,297.15,292.01,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,118.73,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.8,303.15,285.15,0.0,0.0,291.66,0.43,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.66,0.43,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.66,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.66,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.66,0.43,0.3,0.01,291.72,303.15,296.98,295.73,297.08,297.06,292.2,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,116.05,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,298.8,303.15,285.15,0.0,0.0,291.84,0.43,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.84,0.43,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.84,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.84,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,0.43,0.3,0.01,291.91,303.15,296.9,295.7,297.0,296.98,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,112.19,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,298.8,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.01,292.1,303.15,296.82,295.68,296.92,296.89,292.57,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,97.83,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,298.8,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.01,292.25,303.15,296.73,295.66,296.84,296.82,292.74,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,79.8,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,298.8,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.01,292.39,303.15,296.65,295.63,296.77,296.75,292.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,64.84,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,298.81,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.01,292.5,303.15,296.57,295.61,296.7,296.68,293.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,52.53,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,298.81,303.15,285.15,0.0,0.0,292.51,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.51,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.51,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.51,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.51,0.36,0.3,0.0,292.61,303.15,296.48,295.58,296.64,296.61,293.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.05,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,298.81,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,292.7,303.15,296.4,295.55,296.57,296.54,293.24,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.02,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,298.81,303.15,285.15,0.0,0.0,292.68,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.68,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.68,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.68,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.68,0.37,0.3,0.0,292.78,303.15,296.32,295.51,296.51,296.48,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.87,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,298.81,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,292.86,303.15,296.23,295.47,296.45,296.41,293.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.04,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,298.8,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,292.93,303.15,296.15,295.42,296.38,296.34,293.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.21,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,298.8,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,293.01,303.15,296.08,295.39,296.31,296.27,293.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.35,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,298.8,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.98,0.39,0.3,0.0,293.08,303.15,296.05,295.36,296.25,296.21,293.62,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.34,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,298.8,303.15,285.15,0.0,0.0,293.05,0.38,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.05,0.38,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.05,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.05,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.05,0.38,0.3,0.0,293.15,303.15,296.03,295.36,296.2,296.16,293.68,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.08,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,298.8,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,0.37,0.3,0.0,293.23,303.15,296.04,295.36,296.16,296.12,293.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.66,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,298.8,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,293.32,303.15,296.06,295.37,296.13,296.1,293.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.99,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,298.8,303.15,285.15,0.0,0.0,293.31,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.31,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.31,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.31,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.31,0.36,0.3,0.0,293.41,303.15,296.09,295.39,296.11,296.09,293.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.12,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,298.8,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.01,293.5,303.15,296.12,295.41,296.11,296.1,293.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.02,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,298.8,303.15,285.15,0.0,0.0,293.5,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.5,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.5,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.5,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.5,0.37,0.3,0.01,293.59,303.15,296.15,295.43,296.12,296.12,293.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,29.66,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,298.8,303.15,285.15,0.0,0.0,293.59,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.59,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.59,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.59,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.59,0.37,0.3,0.01,293.68,303.15,296.17,295.44,296.14,296.14,293.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.94,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,298.79,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,293.75,303.15,296.18,295.45,296.15,296.16,294.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.31,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926900.0,298.79,303.15,285.15,0.0,0.0,293.73,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.73,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.73,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.73,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.73,0.36,0.3,0.0,293.8,303.15,296.18,295.44,296.16,296.17,294.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,24.32,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,298.79,303.15,285.15,0.0,0.0,293.79,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.79,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.79,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.79,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.79,0.36,0.3,0.0,293.86,303.15,296.15,295.42,296.16,296.16,294.1,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.99,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,298.79,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,293.91,303.15,296.11,295.4,296.15,296.14,294.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.08,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,298.79,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,293.96,303.15,296.07,295.37,296.12,296.11,294.18,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,21.24,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928100.0,298.79,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.95,0.36,0.3,0.0,294.01,303.15,296.02,295.35,296.09,296.08,294.22,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.41,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928400.0,298.78,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.01,294.05,303.15,295.98,295.33,296.06,296.04,294.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,19.59,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,298.78,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.01,294.1,303.15,295.94,295.31,296.02,296.01,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,18.78,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,298.78,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.01,294.14,303.15,295.9,295.29,295.98,295.97,294.32,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.97,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,298.78,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.01,294.18,303.15,295.86,295.27,295.94,295.92,294.36,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.22,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,298.77,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.01,294.22,303.15,295.82,295.25,295.9,295.88,294.39,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,16.52,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,298.77,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.01,294.26,303.15,295.77,295.23,295.86,295.84,294.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.81,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,298.77,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.01,294.3,303.15,295.73,295.21,295.81,295.8,294.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.03,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,298.76,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.01,294.34,303.15,295.69,295.19,295.77,295.75,294.48,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.18,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,298.76,303.15,285.15,0.0,0.0,294.34,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.34,0.38,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.34,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.34,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.34,0.38,0.3,0.01,294.37,303.15,295.65,295.17,295.73,295.71,294.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.28,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,298.76,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.01,294.41,303.15,295.61,295.16,295.69,295.67,294.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.4,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,298.75,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.01,294.44,303.15,295.56,295.15,295.64,295.63,294.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,11.58,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,298.75,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.01,294.47,303.15,295.51,295.14,295.6,295.58,294.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.82,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,298.75,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.01,294.49,303.15,295.46,295.14,295.55,295.54,294.6,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.13,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,298.75,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.01,294.52,303.15,295.42,295.14,295.51,295.49,294.62,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.51,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,298.74,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.01,294.54,303.15,295.37,295.15,295.46,295.44,294.64,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.01,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,298.74,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.01,294.56,303.15,295.32,295.15,295.42,295.4,294.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,8.57,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,298.74,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.01,294.58,303.15,295.28,295.15,295.37,295.35,294.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,8.18,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,298.73,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,294.6,303.15,295.24,295.15,295.33,295.31,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,7.8,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,298.73,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,294.62,303.15,295.2,295.16,295.29,295.27,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,7.43,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,298.73,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,294.64,303.15,295.17,295.15,295.25,295.24,294.72,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.03,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,298.72,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.64,0.36,0.3,0.0,294.65,303.15,295.15,295.15,295.22,295.21,294.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,6.59,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,298.72,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,294.67,303.15,295.13,295.13,295.19,295.18,294.74,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,6.02,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,298.72,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,294.69,303.15,295.12,295.09,295.17,295.16,294.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.23,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,298.72,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,294.7,303.15,295.11,295.03,295.15,295.14,294.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,4.13,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,298.71,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.7,0.36,0.3,0.0,294.71,303.15,295.11,294.96,295.14,295.13,294.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,3.25,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,298.71,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,294.73,303.15,295.11,294.88,295.13,295.12,294.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.71,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,298.71,303.15,285.15,0.0,0.0,294.73,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.73,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.73,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.73,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.73,0.36,0.3,0.0,294.74,303.15,295.12,294.79,295.13,295.12,294.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.55,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,298.71,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.01,294.75,303.15,295.12,294.7,295.13,295.12,294.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.51,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,298.71,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.01,294.76,303.15,295.13,294.62,295.13,295.13,294.81,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.58,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,298.7,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.01,294.78,303.15,295.14,294.55,295.13,295.13,294.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.67,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,298.7,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.01,294.79,303.15,295.14,294.49,295.14,295.14,294.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.74,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,298.7,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.78,0.38,0.3,0.01,294.79,303.15,295.15,294.45,295.14,295.14,294.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.76,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,298.7,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.01,294.8,303.15,295.15,294.44,295.14,295.14,294.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.75,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,298.7,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.01,294.81,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.73,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,298.69,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.81,0.38,0.3,0.01,294.82,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,2.78,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,298.69,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.01,294.82,303.15,295.15,294.44,295.15,295.15,294.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,2.88,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,298.69,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.01,294.83,303.15,295.15,294.44,295.15,295.15,294.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,3.02,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,298.69,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.01,294.84,303.15,295.15,294.44,295.15,295.15,294.86,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,3.19,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,298.69,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.01,294.84,303.15,295.15,294.44,295.15,295.15,294.86,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,3.38,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,298.68,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.01,294.85,303.15,295.15,294.44,295.15,295.15,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,3.56,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,298.68,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.85,0.42,0.3,0.01,294.86,303.15,295.15,294.44,295.15,295.15,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,3.73,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,298.68,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.01,294.86,303.15,295.15,294.44,295.15,295.15,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,3.87,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941000.0,298.68,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.86,0.43,0.3,0.01,294.87,303.15,295.15,294.44,295.15,295.15,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,3.97,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,298.67,303.15,285.15,0.0,0.0,294.87,0.44,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.87,0.44,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.87,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.87,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.87,0.44,0.3,0.01,294.87,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,4.01,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,298.67,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.01,294.88,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,3.99,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,298.67,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.88,0.44,0.3,0.01,294.89,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,3.88,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,298.67,303.15,285.15,0.0,0.0,294.89,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.89,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.89,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.43,0.3,0.01,294.89,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,3.63,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,298.67,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.01,294.9,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,3.21,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,298.67,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.01,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,2.73,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,298.67,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.9,0.39,0.3,0.01,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,2.25,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
