time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16943400.0,298.67,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.01,294.91,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.82,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,298.67,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,1.48,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,298.67,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.24,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.67,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.07,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.66,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.93,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.66,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.84,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.66,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.78,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.66,303.15,285.15,0.0,0.0,294.92,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,0.42,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.92,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.92,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,0.42,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.76,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.66,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,0.41,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.76,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.65,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.78,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.65,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.82,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.65,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.93,0.4,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.87,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.65,303.15,285.15,0.0,0.0,294.93,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.93,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.93,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.93,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.93,0.39,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.92,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.65,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.98,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.65,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.03,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.65,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.94,0.37,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.08,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.64,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.94,0.36,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.11,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.64,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.11,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.64,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.08,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.64,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.37,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.02,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.64,303.15,285.15,0.0,0.0,294.95,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.95,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.95,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.95,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.38,0.3,0.0,294.96,303.15,295.15,294.44,295.15,295.15,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.96,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.63,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,294.96,303.15,295.15,294.44,295.15,295.15,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.89,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.63,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,294.96,303.15,295.15,294.44,295.15,295.15,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.83,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.62,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,294.96,303.15,295.15,294.44,295.15,295.15,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.77,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.62,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,294.96,303.15,295.15,294.44,295.15,295.15,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.71,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.61,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.41,0.3,0.0,294.96,303.15,295.15,294.44,295.15,295.15,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.67,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.61,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,294.96,303.15,295.15,294.44,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.63,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.61,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,294.96,303.15,295.15,294.44,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.61,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.6,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,294.97,303.15,295.15,294.44,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.61,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.6,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,294.97,303.15,295.15,294.44,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.61,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.6,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,294.97,303.15,295.15,294.44,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.63,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.6,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,294.97,303.15,295.15,294.45,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.66,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.6,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,294.97,303.15,295.15,294.5,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.69,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.6,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,294.97,303.15,295.15,294.56,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.73,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.6,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,294.97,303.15,295.15,294.63,295.15,295.15,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.75,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.6,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,294.98,303.15,295.15,294.72,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.71,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.61,303.15,285.15,0.0,0.0,294.97,0.42,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.97,0.42,0.3,0.0,294.98,303.15,295.15,294.81,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.61,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.61,303.15,285.15,0.0,0.0,294.97,0.44,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.97,0.44,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.44,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.97,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.97,0.44,0.3,0.0,294.98,303.15,295.15,294.89,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.51,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.62,303.15,285.15,0.0,0.0,294.98,0.47,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.98,0.47,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.98,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.98,0.47,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.98,0.47,0.3,0.0,294.98,303.15,295.15,294.98,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.41,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.63,303.15,285.15,0.0,0.0,294.98,0.48,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.98,0.48,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.98,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.98,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.98,0.48,0.3,0.0,294.98,303.15,295.15,295.05,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.35,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.63,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,294.98,303.15,295.15,295.11,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.31,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.64,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.98,0.49,0.3,0.0,294.98,303.15,295.15,295.14,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.3,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.65,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,294.98,303.15,295.15,295.15,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.29,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.66,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.98,0.5,0.3,0.0,294.98,303.15,295.16,295.15,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.28,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.66,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,294.98,303.15,295.18,295.15,295.15,295.15,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.31,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.67,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,294.98,303.15,295.22,295.15,295.16,295.16,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.34,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.68,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,294.98,303.15,295.28,295.17,295.17,295.17,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.4,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.69,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.98,0.52,0.3,0.0,294.98,303.15,295.35,295.18,295.18,295.19,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.49,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.7,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.98,0.51,0.3,0.0,294.98,303.15,295.43,295.2,295.2,295.21,295.0,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.62,0.0,0.0,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.43,297.15,293.15,0.0,0.0,296.29,1.0,0.62,0.25,298.57,297.15,293.15,0.0,0.0,296.29,1.0,0.64,0.26,298.57,297.15,293.15,0.0,0.0,296.29,1.0,0.64,0.2,298.43,297.15,293.15,0.0,0.0,296.29,1.0,0.61,0.26,298.26,297.15,293.15,0.0,0.0,296.29,1.0,0.58,1.25,296.29,291.15,295.52,295.23,296.5,298.51,296.3,1.0,0.47,1.0,0.65,0.0,1.0,2.67,1.8,0.87,1.2,0.0,0.0,0.0,65.74,67.22,469.6,0.0,1386.75,0.0,284.26,289.65,299.14,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,298.22,297.15,293.15,0.0,0.0,292.29,1.0,0.81,0.28,298.38,297.15,293.15,0.0,0.0,292.29,1.0,0.87,0.3,298.38,297.15,293.15,0.0,0.0,292.29,1.0,0.87,0.22,298.25,297.15,293.15,0.0,0.0,292.29,1.0,0.81,0.3,298.03,297.15,293.15,0.0,0.0,292.29,1.0,0.74,1.41,292.26,291.15,295.63,295.26,296.52,298.32,292.16,1.0,0.53,1.0,0.65,0.0,1.0,3.0,2.0,1.0,1.33,0.62,0.62,0.0,82.67,85.04,32574.96,0.0,1961.02,0.0,284.5,291.46,301.06,303.14,293.15,293.15,283.15,7408.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,1.28,1.63,0.08,5.28,4.13,1.16,0.0,0.0,0.0,8618.98,0.0,106.55,2276.19,0.0,351.17,0.38,1.0,0.0,3.0,1.0,0.0
16958700.0,297.64,297.15,293.15,0.0,0.0,291.66,1.0,0.9,0.31,297.9,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.66,1.0,0.99,0.24,297.75,297.15,293.15,0.0,0.0,291.66,1.0,0.92,0.33,297.47,297.15,293.15,0.0,0.0,291.66,1.0,0.8,1.55,291.66,291.15,295.74,295.29,296.43,297.8,291.66,1.0,0.58,1.0,0.65,0.0,1.0,3.31,2.2,1.11,1.45,0.6,0.6,0.0,100.72,102.86,37628.38,0.0,2638.91,0.0,284.28,290.56,298.33,300.47,293.15,293.15,283.15,15457.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8098.62,0.0,193.74,2275.33,0.0,1446.4,0.45,1.0,0.0,3.0,1.0,0.0
16959000.0,297.41,297.15,293.15,0.0,0.0,291.62,1.0,0.95,0.34,297.66,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.35,297.62,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.26,297.52,297.15,293.15,0.0,0.0,291.62,1.0,0.99,0.35,297.2,297.15,293.15,0.0,0.0,291.62,1.0,0.81,1.68,291.62,291.15,295.87,295.33,296.44,297.56,291.62,1.0,0.63,1.0,0.65,0.0,1.0,3.59,2.38,1.22,1.57,0.62,0.62,0.0,118.72,120.68,40782.1,0.0,3378.92,0.0,284.28,290.47,298.35,300.54,293.15,293.15,283.15,16520.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8357.72,0.0,240.29,2275.33,0.0,1393.46,0.49,1.0,0.0,3.0,1.0,0.0
16959300.0,297.3,297.15,293.15,0.0,0.0,291.61,1.0,0.98,0.36,297.54,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.38,297.48,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.28,297.4,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.38,297.06,297.15,293.15,0.0,0.0,291.61,1.0,0.8,1.81,291.61,291.15,296.01,295.37,296.49,297.44,291.61,1.0,0.68,1.0,0.65,0.0,1.0,3.86,2.55,1.31,1.68,0.64,0.64,0.0,136.67,138.5,43544.65,0.0,4176.11,0.0,284.29,290.42,298.42,300.75,293.15,293.15,283.15,16682.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.7,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8611.61,0.0,280.06,2275.33,0.0,1552.12,0.52,1.0,0.0,3.0,1.0,0.0
16959600.0,297.24,297.15,293.15,0.0,0.0,291.61,1.0,0.99,0.38,297.45,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.4,297.39,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.3,297.31,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.4,296.96,297.15,293.15,0.0,0.0,291.61,1.0,0.77,1.92,291.61,291.15,296.15,295.42,296.56,297.35,291.61,1.0,0.72,1.0,0.65,0.0,1.0,4.1,2.7,1.4,1.78,0.66,0.66,0.0,154.59,156.32,46245.98,0.0,5026.85,0.0,284.3,290.37,298.46,300.93,293.15,293.15,283.15,16685.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8864.27,0.0,322.48,2275.33,0.0,1704.25,0.55,1.0,0.0,3.0,1.0,0.0
16959900.0,297.19,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.43,297.32,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,297.24,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.43,296.88,297.15,293.15,0.0,0.0,291.61,1.0,0.72,2.03,291.61,291.15,296.3,295.47,296.64,297.28,291.61,1.0,0.76,1.0,0.65,0.0,1.0,4.33,2.85,1.48,1.88,0.68,0.68,0.0,172.51,174.14,48916.78,0.0,5929.49,1.0,284.31,290.33,298.51,301.11,293.15,293.15,283.15,16671.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.94,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9125.11,0.0,369.63,2275.33,0.0,1850.6,0.57,1.0,0.0,3.0,1.0,0.0
16960200.0,297.15,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.43,297.31,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.45,297.25,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,297.18,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.45,296.81,297.15,293.15,0.0,0.0,291.61,1.0,0.66,2.13,291.61,291.15,296.46,295.51,296.72,297.23,291.61,1.0,0.8,1.0,0.65,0.0,1.0,4.55,2.99,1.56,1.97,0.71,0.71,0.0,190.4,191.96,51528.5,0.0,6879.36,1.0,284.31,290.28,298.54,301.28,293.15,293.15,283.15,16669.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9388.22,0.0,421.64,2275.33,0.0,1992.22,0.6,1.0,0.0,3.0,1.0,0.0
16960500.0,297.13,297.15,293.15,0.0,0.0,291.6,1.0,0.99,0.45,297.25,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.35,297.12,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.47,296.75,297.15,293.15,0.0,0.0,291.6,1.0,0.59,2.23,291.6,291.15,296.63,295.55,296.81,297.17,291.6,1.0,0.84,1.0,0.65,0.0,1.0,4.76,3.13,1.63,2.06,0.73,0.73,0.0,208.3,209.78,54076.94,0.0,7876.67,1.0,284.32,290.24,298.58,301.44,293.15,293.15,283.15,16674.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9652.82,0.0,478.37,2275.33,0.0,2126.6,0.63,1.0,0.0,3.0,1.0,0.0
16960800.0,297.1,297.15,293.15,0.0,0.0,291.59,1.0,0.99,0.46,297.2,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.49,297.13,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.36,297.07,297.15,293.15,0.0,0.0,291.59,1.0,0.98,0.49,296.69,297.15,293.15,0.0,0.0,291.59,1.0,0.51,2.32,291.59,291.15,296.8,295.58,296.91,297.13,291.59,1.0,0.87,1.0,0.65,0.0,1.0,4.96,3.26,1.7,2.14,0.75,0.75,0.0,226.15,227.6,56557.26,0.0,8915.41,1.0,284.32,290.2,298.61,301.59,293.15,293.15,283.15,16688.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.3,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9918.11,0.0,539.62,2275.33,0.0,2252.7,0.66,1.0,0.0,3.0,1.0,0.0
16961100.0,297.02,297.15,293.15,0.0,0.0,291.48,1.0,0.97,0.54,297.1,297.15,293.15,0.0,0.0,291.48,1.0,0.99,0.57,297.03,297.15,293.15,0.0,0.0,291.48,1.0,0.98,0.42,296.97,297.15,293.15,0.0,0.0,291.48,1.0,0.95,0.57,296.69,297.15,293.15,0.0,0.0,291.48,0.9,0.43,1.97,291.48,291.15,296.97,295.61,296.99,297.03,291.48,1.0,0.87,1.0,0.65,0.0,1.0,4.9,3.22,1.68,2.12,0.76,0.76,0.0,245.59,245.42,57647.2,0.0,8809.14,1.0,284.31,290.1,298.62,301.68,293.15,293.15,283.15,17188.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10055.08,0.0,590.96,2275.33,0.0,2338.12,0.68,1.0,0.0,3.0,1.0,0.0
16961400.0,296.95,297.15,293.15,0.0,0.0,291.39,1.0,0.93,0.61,297.01,297.15,293.15,0.0,0.0,291.39,1.0,0.97,0.64,296.94,297.15,293.15,0.0,0.0,291.39,1.0,0.94,0.47,296.87,297.15,293.15,0.0,0.0,291.39,1.0,0.9,0.64,296.75,297.15,293.15,0.0,0.0,291.39,0.82,0.36,1.66,291.39,291.15,297.15,295.64,297.08,296.95,291.38,1.0,0.87,0.74,0.65,0.26,0.74,4.83,3.17,1.66,2.09,0.76,0.76,0.0,263.33,263.24,58094.88,0.0,8627.41,1.0,284.3,290.02,298.64,301.72,293.15,293.15,283.15,17514.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10119.96,0.0,622.41,2275.33,0.0,2364.05,0.69,1.0,0.0,3.0,1.0,0.0
16961700.0,296.9,297.15,293.15,0.0,0.0,291.33,1.0,0.89,0.66,296.93,297.15,293.15,0.0,0.0,291.33,1.0,0.93,0.7,296.86,297.15,293.15,0.0,0.0,291.33,1.0,0.89,0.52,296.77,297.15,293.15,0.0,0.0,291.33,1.0,0.84,0.7,296.84,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.4,291.33,291.15,297.32,295.67,297.17,296.87,291.33,1.0,0.87,0.71,0.65,0.29,0.71,4.78,3.14,1.64,2.07,0.77,0.77,0.0,280.96,281.06,58406.98,0.0,8553.2,1.0,284.29,289.97,298.67,301.77,293.15,293.15,283.15,17652.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10169.56,0.0,643.38,2275.33,0.0,2371.15,0.7,1.0,0.0,3.0,1.0,0.0
16962000.0,296.86,297.15,293.15,0.0,0.0,291.36,1.0,0.84,0.69,296.87,297.15,293.15,0.0,0.0,291.36,1.0,0.88,0.73,296.79,297.15,293.15,0.0,0.0,291.36,1.0,0.83,0.54,296.7,297.15,293.15,0.0,0.0,291.36,1.0,0.76,0.73,296.89,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.36,291.15,297.5,295.71,297.29,296.89,291.36,1.0,0.89,0.68,0.65,0.32,0.68,4.87,3.2,1.67,2.1,0.78,0.78,0.0,297.98,298.88,59490.28,0.0,9099.39,1.0,284.3,289.98,298.72,301.86,293.15,293.15,283.15,17417.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10296.32,0.0,668.89,2275.33,0.0,2393.39,0.71,1.0,0.0,3.0,1.0,0.0
16962300.0,296.82,297.15,293.15,0.0,0.0,291.33,0.99,0.78,0.71,296.8,297.15,293.15,0.0,0.0,291.33,1.0,0.82,0.78,296.75,297.15,293.15,0.0,0.0,291.33,0.98,0.76,0.54,296.73,297.15,293.15,0.0,0.0,291.33,0.95,0.68,0.66,296.9,297.15,293.15,0.0,0.0,291.33,0.72,0.3,1.37,291.33,291.15,297.67,295.75,297.4,296.89,291.33,1.0,0.89,0.65,0.65,0.35,0.65,4.87,3.2,1.67,2.1,0.79,0.79,0.0,317.04,316.7,60323.05,0.0,9249.42,1.0,284.3,289.95,298.76,301.95,293.15,293.15,283.15,17493.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10410.82,0.0,701.72,2275.33,0.0,2434.04,0.72,1.0,0.0,3.0,1.0,0.0
16962600.0,296.86,297.15,293.15,0.0,0.0,291.2,0.94,0.73,0.66,296.77,297.15,293.15,0.0,0.0,291.2,0.96,0.76,0.72,296.78,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.49,296.78,297.15,293.15,0.0,0.0,291.2,0.89,0.62,0.6,296.88,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,297.84,295.8,297.5,296.87,291.2,1.0,0.87,0.63,0.65,0.37,0.63,4.63,3.05,1.59,2.0,0.78,0.78,0.0,330.62,329.49,59613.27,0.0,8306.5,1.0,284.28,289.86,298.79,301.96,293.15,293.15,283.15,18064.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10363.35,0.0,710.97,2275.33,0.0,2416.72,0.72,1.0,0.0,3.0,1.0,0.0
16962900.0,296.92,297.15,293.15,0.0,0.0,291.11,0.91,0.69,0.63,296.82,297.15,293.15,0.0,0.0,291.11,0.91,0.7,0.67,296.84,297.15,293.15,0.0,0.0,291.11,0.89,0.64,0.45,296.85,297.15,293.15,0.0,0.0,291.11,0.85,0.57,0.54,296.86,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,298.0,295.86,297.61,296.87,291.1,1.0,0.84,0.61,0.65,0.39,0.61,4.42,2.91,1.51,1.91,0.77,0.77,0.0,334.81,333.79,58470.59,0.0,7461.35,1.0,284.27,289.81,298.85,301.96,293.15,293.15,283.15,18373.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10266.6,0.0,694.91,2275.33,0.0,2347.74,0.72,1.0,0.0,3.0,1.0,0.0
16963200.0,296.96,297.15,293.15,0.0,0.0,291.05,0.89,0.66,0.6,296.88,297.15,293.15,0.0,0.0,291.05,0.89,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.05,0.86,0.59,0.42,296.91,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.5,296.85,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,298.15,295.94,297.72,296.9,291.05,1.0,0.82,0.6,0.65,0.4,0.6,4.24,2.79,1.45,1.84,0.76,0.76,0.0,333.33,332.46,57356.33,0.0,6789.0,1.0,284.27,289.79,298.92,301.97,293.15,293.15,283.15,18475.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10174.51,0.0,669.37,2275.33,0.0,2267.18,0.71,1.0,0.0,3.0,1.0,0.0
16963500.0,296.99,297.15,293.15,0.0,0.0,291.04,0.87,0.63,0.57,296.94,297.15,293.15,0.0,0.0,291.04,0.87,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.04,0.84,0.56,0.4,296.97,297.15,293.15,0.0,0.0,291.04,0.81,0.49,0.47,296.85,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.3,296.02,297.84,296.95,291.04,1.0,0.8,0.59,0.65,0.41,0.59,4.11,2.71,1.4,1.78,0.75,0.75,0.0,328.9,328.17,56460.49,0.0,6267.1,1.0,284.27,289.79,299.01,302.01,293.15,293.15,283.15,18454.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10106.61,0.0,643.44,2275.33,0.0,2192.52,0.7,1.0,0.0,3.0,1.0,0.0
16963800.0,297.02,297.15,293.15,0.0,0.0,291.04,0.86,0.61,0.55,296.99,297.15,293.15,0.0,0.0,291.04,0.85,0.58,0.56,297.01,297.15,293.15,0.0,0.0,291.04,0.83,0.53,0.38,297.02,297.15,293.15,0.0,0.0,291.04,0.8,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.45,296.11,297.96,297.01,291.04,1.0,0.78,0.57,0.65,0.43,0.57,4.0,2.64,1.36,1.74,0.75,0.75,0.0,322.46,321.86,55829.59,0.0,5863.55,1.0,284.27,289.81,299.1,302.07,293.15,293.15,283.15,18376.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10066.19,0.0,621.53,2275.33,0.0,2130.9,0.69,1.0,0.0,3.0,1.0,0.0
16964100.0,297.04,297.15,293.15,0.0,0.0,291.06,0.86,0.59,0.54,297.04,297.15,293.15,0.0,0.0,291.06,0.85,0.56,0.54,297.04,297.15,293.15,0.0,0.0,291.06,0.82,0.52,0.37,297.06,297.15,293.15,0.0,0.0,291.06,0.79,0.45,0.44,296.87,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,298.59,296.21,298.07,297.04,291.06,1.0,0.77,0.56,0.65,0.44,0.56,3.92,2.59,1.33,1.7,0.75,0.75,0.0,314.71,314.2,55441.4,0.0,5549.39,1.0,284.27,289.83,299.19,302.15,293.15,293.15,283.15,18280.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10051.21,0.0,604.92,2275.33,0.0,2081.88,0.68,1.0,0.0,3.0,1.0,0.0
16964400.0,297.06,297.15,293.15,0.0,0.0,291.08,0.85,0.57,0.52,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.55,0.53,297.08,297.15,293.15,0.0,0.0,291.08,0.82,0.5,0.36,297.09,297.15,293.15,0.0,0.0,291.08,0.79,0.44,0.43,296.88,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,298.74,296.3,298.17,297.07,291.08,1.0,0.76,0.55,0.65,0.45,0.55,3.86,2.55,1.31,1.68,0.74,0.74,0.0,306.12,305.7,55277.98,0.0,5307.19,1.0,284.28,289.86,299.29,302.24,293.15,293.15,283.15,18177.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10059.92,0.0,593.83,2275.33,0.0,2044.63,0.68,1.0,0.0,3.0,1.0,0.0
16964700.0,297.07,297.15,293.15,0.0,0.0,291.11,0.85,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.11,0.84,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.11,0.82,0.5,0.35,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.44,0.42,296.9,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,298.88,296.39,298.28,297.1,291.11,1.0,0.75,0.54,0.65,0.46,0.54,3.82,2.52,1.3,1.66,0.74,0.74,0.0,297.1,296.75,55324.79,0.0,5122.77,1.0,284.28,289.89,299.39,302.33,293.15,293.15,283.15,18073.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10090.93,0.0,588.15,2275.33,0.0,2018.45,0.67,1.0,0.0,3.0,1.0,0.0
16965000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.54,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.44,0.42,296.91,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.14,291.15,299.03,296.49,298.38,297.12,291.14,1.0,0.74,0.53,0.65,0.47,0.53,3.8,2.51,1.29,1.65,0.74,0.74,0.0,287.97,287.7,55572.6,0.0,4987.83,1.0,284.29,289.91,299.48,302.44,293.15,293.15,283.15,17972.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10143.38,0.0,587.8,2275.33,0.0,2002.92,0.67,1.0,0.0,3.0,1.0,0.0
16965300.0,297.1,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.49,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.51,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.44,0.42,296.93,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.17,291.15,299.17,296.58,298.48,297.14,291.17,1.0,0.74,0.51,0.65,0.49,0.51,3.78,2.5,1.28,1.65,0.75,0.75,0.0,279.08,278.88,56006.66,0.0,4896.75,1.0,284.29,289.94,299.58,302.56,293.15,293.15,283.15,17873.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10215.88,0.0,592.55,2275.33,0.0,1997.29,0.68,1.0,0.0,3.0,1.0,0.0
16965600.0,297.12,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.2,0.81,0.44,0.42,296.94,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,299.31,296.67,298.58,297.16,291.2,1.0,0.73,0.5,0.65,0.5,0.5,3.79,2.5,1.29,1.65,0.75,0.75,0.0,271.01,270.9,56613.77,0.0,4848.63,1.0,284.3,289.96,299.67,302.68,293.15,293.15,283.15,17778.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10307.23,0.0,602.22,2275.33,0.0,2000.84,0.68,1.0,0.0,3.0,1.0,0.0
16965900.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.53,0.48,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.23,0.84,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.23,0.82,0.45,0.43,296.96,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.38,291.23,291.15,299.45,296.76,298.68,297.17,291.23,1.0,0.73,0.49,0.65,0.51,0.49,3.8,2.51,1.29,1.65,0.76,0.76,0.0,264.44,264.43,57388.63,0.0,4846.55,1.0,284.3,289.98,299.76,302.81,293.15,293.15,283.15,17686.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10417.15,0.0,616.9,2275.33,0.0,2013.23,0.69,1.0,0.0,3.0,1.0,0.0
16966200.0,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.55,0.53,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.51,0.36,297.2,297.15,293.15,0.0,0.0,291.26,0.83,0.46,0.44,296.97,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.26,291.15,299.58,296.84,298.77,297.19,291.26,1.0,0.73,0.48,0.65,0.52,0.48,3.82,2.53,1.3,1.66,0.77,0.77,0.0,259.57,259.65,58321.79,0.0,4890.71,1.0,284.31,290.0,299.85,302.94,293.15,293.15,283.15,17600.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10544.93,0.0,636.68,2275.33,0.0,2033.95,0.69,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.28,0.89,0.56,0.54,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.52,0.36,297.21,297.15,293.15,0.0,0.0,291.28,0.84,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.37,291.28,291.15,299.72,296.92,298.86,297.2,291.28,1.0,0.74,0.46,0.65,0.54,0.46,3.86,2.55,1.31,1.68,0.78,0.78,0.0,256.51,256.68,59395.2,0.0,4979.76,1.0,284.31,290.02,299.92,303.08,293.15,293.15,283.15,17521.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10688.92,0.0,661.5,2275.33,0.0,2062.27,0.7,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.31,0.9,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.31,0.87,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.31,0.85,0.48,0.46,297.0,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,299.85,296.99,298.96,297.22,291.31,1.0,0.74,0.45,0.65,0.55,0.45,3.91,2.58,1.33,1.7,0.79,0.79,0.0,255.26,255.52,60589.24,0.0,5113.09,1.0,284.32,290.03,299.99,303.21,293.15,293.15,283.15,17449.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10847.13,0.0,691.23,2275.33,0.0,2097.28,0.72,1.0,0.0,3.0,1.0,0.0
