time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16967100.0,297.23,297.15,293.15,0.0,0.0,291.33,0.89,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.33,0.91,0.59,0.56,297.22,297.15,293.15,0.0,0.0,291.33,0.88,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.33,0.85,0.5,0.47,297.01,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,299.98,297.04,299.04,297.22,291.33,1.0,0.75,0.43,0.65,0.57,0.43,3.96,2.61,1.35,1.72,0.8,0.8,0.0,255.82,256.13,61854.06,0.0,5282.3,1.0,284.32,290.03,300.05,303.33,293.15,293.15,283.15,17397.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11014.08,0.0,725.49,2275.33,0.0,2138.0,0.73,1.0,0.0,3.0,1.0,0.0
16967400.0,297.23,297.15,293.15,0.0,0.0,291.35,0.9,0.58,0.52,297.23,297.15,293.15,0.0,0.0,291.35,0.91,0.61,0.58,297.21,297.15,293.15,0.0,0.0,291.35,0.88,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.35,0.86,0.51,0.49,297.02,297.15,293.15,0.0,0.0,291.35,0.73,0.3,1.37,291.35,291.15,300.1,297.1,299.12,297.23,291.35,1.0,0.76,0.41,0.65,0.59,0.41,4.02,2.65,1.37,1.74,0.81,0.81,0.0,258.02,258.37,63129.81,0.0,5473.67,1.0,284.33,290.03,300.11,303.45,293.15,293.15,283.15,17369.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11182.69,0.0,763.07,2275.33,0.0,2181.11,0.74,1.0,0.0,3.0,1.0,0.0
16967700.0,297.24,297.15,293.15,0.0,0.0,291.36,0.91,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.36,0.92,0.62,0.59,297.21,297.15,293.15,0.0,0.0,291.36,0.89,0.56,0.39,297.22,297.15,293.15,0.0,0.0,291.36,0.87,0.52,0.5,297.02,297.15,293.15,0.0,0.0,291.36,0.73,0.3,1.37,291.36,291.15,300.21,297.14,299.19,297.23,291.36,1.0,0.77,0.39,0.65,0.61,0.39,4.07,2.68,1.39,1.77,0.82,0.82,0.0,261.64,262.02,64392.8,0.0,5681.51,1.0,284.33,290.03,300.15,303.56,293.15,293.15,283.15,17357.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11350.42,0.0,802.99,2275.33,0.0,2224.43,0.75,1.0,0.0,3.0,1.0,0.0
16968000.0,297.24,297.15,293.15,0.0,0.0,291.37,0.92,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.37,0.93,0.64,0.6,297.21,297.15,293.15,0.0,0.0,291.37,0.89,0.57,0.4,297.22,297.15,293.15,0.0,0.0,291.37,0.87,0.53,0.51,297.02,297.15,293.15,0.0,0.0,291.37,0.73,0.3,1.37,291.37,291.15,300.31,297.18,299.26,297.23,291.37,1.0,0.77,0.38,0.65,0.62,0.38,4.13,2.72,1.41,1.79,0.83,0.83,0.0,266.43,266.82,65633.08,0.0,5902.63,1.0,284.33,290.02,300.18,303.66,293.15,293.15,283.15,17355.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11516.27,0.0,844.64,2275.33,0.0,2266.93,0.77,1.0,0.0,3.0,1.0,0.0
16968300.0,297.25,297.15,293.15,0.0,0.0,291.38,0.92,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.38,0.93,0.65,0.62,297.2,297.15,293.15,0.0,0.0,291.38,0.89,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.54,0.52,297.02,297.15,293.15,0.0,0.0,291.38,0.73,0.3,1.37,291.38,291.15,300.42,297.21,299.33,297.23,291.38,1.0,0.78,0.36,0.65,0.64,0.36,4.18,2.76,1.43,1.81,0.84,0.84,0.0,272.17,272.58,66847.82,0.0,6134.72,1.0,284.33,290.02,300.22,303.75,293.15,293.15,283.15,17358.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11680.13,0.0,887.63,2275.33,0.0,2308.08,0.78,1.0,0.0,3.0,1.0,0.0
16968600.0,297.25,297.15,293.15,0.0,0.0,291.39,0.93,0.65,0.58,297.23,297.15,293.15,0.0,0.0,291.39,0.94,0.66,0.63,297.2,297.15,293.15,0.0,0.0,291.39,0.9,0.59,0.41,297.21,297.15,293.15,0.0,0.0,291.39,0.88,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.39,0.72,0.3,1.37,291.39,291.15,300.52,297.24,299.39,297.22,291.39,1.0,0.79,0.34,0.65,0.66,0.34,4.24,2.79,1.45,1.84,0.86,0.86,0.0,278.67,279.09,68033.74,0.0,6374.0,1.0,284.34,290.01,300.25,303.85,293.15,293.15,283.15,17365.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11841.9,0.0,931.64,2275.33,0.0,2347.43,0.79,1.0,0.0,3.0,1.0,0.0
16968900.0,297.24,297.15,293.15,0.0,0.0,291.39,0.93,0.67,0.6,297.23,297.15,293.15,0.0,0.0,291.39,0.94,0.68,0.64,297.2,297.15,293.15,0.0,0.0,291.39,0.9,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.39,0.88,0.56,0.54,297.02,297.15,293.15,0.0,0.0,291.39,0.72,0.3,1.37,291.39,291.15,300.61,297.27,299.46,297.22,291.39,1.0,0.8,0.31,0.65,0.69,0.31,4.29,2.83,1.47,1.86,0.87,0.87,0.0,285.77,286.18,69190.08,0.0,6616.65,1.0,284.34,290.0,300.27,303.93,293.15,293.15,283.15,17376.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12001.77,0.0,976.38,2275.33,0.0,2384.57,0.81,1.0,0.0,3.0,1.0,0.0
16969200.0,297.24,297.15,293.15,0.0,0.0,291.4,0.94,0.68,0.61,297.23,297.15,293.15,0.0,0.0,291.4,0.94,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.4,0.9,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.57,0.55,297.02,297.15,293.15,0.0,0.0,291.4,0.72,0.3,1.38,291.4,291.15,300.71,297.3,299.52,297.22,291.4,1.0,0.81,0.29,0.65,0.71,0.29,4.34,2.86,1.48,1.88,0.88,0.88,0.0,293.32,293.71,70319.39,0.0,6859.48,1.0,284.34,289.99,300.3,304.02,293.15,293.15,283.15,17389.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12160.46,0.0,1021.67,2275.33,0.0,2419.2,0.82,1.0,0.0,3.0,1.0,0.0
16969500.0,297.23,297.15,293.15,0.0,0.0,291.4,0.94,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.4,0.94,0.71,0.67,297.19,297.15,293.15,0.0,0.0,291.4,0.89,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.58,0.55,297.02,297.15,293.15,0.0,0.0,291.4,0.71,0.3,1.38,291.4,291.15,300.82,297.33,299.59,297.21,291.4,1.0,0.82,0.27,0.65,0.73,0.27,4.39,2.89,1.5,1.9,0.89,0.89,0.0,301.18,301.57,71426.12,0.0,7099.31,1.0,284.34,289.98,300.33,304.11,293.15,293.15,283.15,17402.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12318.91,0.0,1067.35,2275.33,0.0,2451.02,0.83,1.0,0.0,3.0,1.0,0.0
16969800.0,297.22,297.15,293.15,0.0,0.0,291.38,0.94,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.38,0.94,0.72,0.68,297.19,297.15,293.15,0.0,0.0,291.38,0.89,0.62,0.43,297.19,297.15,293.15,0.0,0.0,291.38,0.88,0.59,0.56,297.01,297.15,293.15,0.0,0.0,291.38,0.71,0.3,1.38,291.38,291.15,300.92,297.36,299.65,297.21,291.38,1.0,0.83,0.24,0.65,0.76,0.24,4.43,2.92,1.52,1.92,0.91,0.91,0.0,309.26,309.61,72900.42,0.0,7332.03,1.0,284.34,289.95,300.37,304.22,293.15,293.15,283.15,17858.99,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12540.74,0.0,1146.39,2275.33,0.0,2485.72,0.85,1.0,0.0,3.0,1.0,0.0
16970100.0,297.19,297.15,293.15,0.0,0.0,291.26,0.94,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.26,0.89,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.59,0.57,297.0,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,301.03,297.4,299.72,297.19,291.26,1.0,0.84,0.22,0.65,0.78,0.22,4.47,2.94,1.53,1.93,0.9,0.9,0.0,317.36,317.63,75524.95,0.0,7526.12,1.0,284.32,289.84,300.42,304.4,293.15,293.15,283.15,20004.02,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12956.45,0.0,1348.84,2275.33,0.0,2552.52,0.9,1.0,0.0,3.0,1.0,0.0
16970400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.93,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.19,0.94,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,301.15,297.45,299.79,297.17,291.19,1.0,0.85,0.2,0.65,0.8,0.2,4.48,2.95,1.53,1.94,0.9,0.9,0.0,325.03,325.21,77196.84,0.0,7653.62,1.0,284.31,289.76,300.46,304.54,293.15,293.15,283.15,21619.09,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13224.55,0.0,1492.54,2275.33,0.0,2612.69,0.93,1.0,0.0,3.0,1.0,0.0
16970700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.93,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.19,0.94,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,301.29,297.52,299.88,297.17,291.19,1.0,0.85,0.17,0.65,0.83,0.17,4.5,2.96,1.54,1.95,0.9,0.9,0.0,332.09,332.27,78145.56,0.0,7764.06,1.0,284.31,289.75,300.52,304.64,293.15,293.15,283.15,22082.62,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13389.0,0.0,1553.49,2275.33,0.0,2618.47,0.94,1.0,0.0,3.0,1.0,0.0
16971000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.92,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.19,0.94,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,301.45,297.6,299.98,297.17,291.19,1.0,0.85,0.15,0.65,0.85,0.15,4.51,2.97,1.54,1.95,0.9,0.9,0.0,338.71,338.89,79222.35,0.0,7868.58,1.0,284.31,289.75,300.6,304.78,293.15,293.15,283.15,22574.26,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13580.68,0.0,1617.92,2275.33,0.0,2626.21,0.96,1.0,0.0,3.0,1.0,0.0
16971300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,301.62,297.71,300.1,297.16,291.16,1.0,0.86,0.13,0.65,0.87,0.13,4.52,2.97,1.55,1.96,0.9,0.9,0.0,344.99,345.14,81003.77,0.0,7962.38,1.0,284.31,289.71,300.71,304.98,293.15,293.15,283.15,24045.49,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13902.0,0.0,1763.64,2275.33,0.0,2647.85,0.98,1.0,0.0,3.0,1.0,0.0
16971600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,301.82,297.82,300.23,297.16,291.17,1.0,0.86,0.1,0.65,0.9,0.1,4.53,2.98,1.55,1.96,0.9,0.9,0.0,350.88,351.03,82352.77,0.0,8053.08,1.0,284.31,289.72,300.82,305.17,293.15,293.15,283.15,24741.72,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14154.22,0.0,1850.11,2275.33,0.0,2654.67,1.0,1.0,0.0,3.0,1.0,0.0
16971900.0,297.16,297.15,293.15,0.0,0.0,291.24,0.91,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,302.02,297.94,300.36,297.17,291.25,1.0,0.87,0.08,0.65,0.92,0.08,4.55,2.99,1.56,1.97,0.91,0.91,0.0,356.57,356.78,83155.49,0.0,8169.1,1.0,284.32,289.77,300.94,305.33,293.15,293.15,283.15,24232.76,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14311.32,0.0,1847.99,2275.33,0.0,2643.03,1.0,1.0,0.0,3.0,1.0,0.0
16972200.0,297.17,297.15,293.15,0.0,0.0,291.33,0.91,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.33,0.93,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.33,0.87,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.33,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.33,0.68,0.3,1.39,291.33,291.15,302.22,298.07,300.5,297.19,291.33,1.0,0.87,0.05,0.65,0.95,0.05,4.58,3.01,1.57,1.98,0.93,0.93,0.0,362.4,362.66,84100.79,0.0,8328.46,1.0,284.33,289.83,301.07,305.5,293.15,293.15,283.15,23536.36,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14492.63,0.0,1845.08,2275.33,0.0,2630.05,1.0,1.0,0.0,3.0,1.0,0.0
16972500.0,297.19,297.15,293.15,0.0,0.0,291.42,0.91,0.73,0.66,297.22,297.15,293.15,0.0,0.0,291.42,0.94,0.79,0.75,297.19,297.15,293.15,0.0,0.0,291.42,0.87,0.64,0.45,297.2,297.15,293.15,0.0,0.0,291.42,0.86,0.62,0.6,296.98,297.15,293.15,0.0,0.0,291.42,0.68,0.3,1.39,291.42,291.15,302.42,298.19,300.63,297.2,291.42,1.0,0.88,0.02,0.65,0.98,0.02,4.61,3.03,1.58,2.0,0.95,0.95,0.0,368.63,368.95,85150.83,0.0,8535.62,1.0,284.34,289.9,301.19,305.68,293.15,293.15,283.15,22716.06,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.72,0.0,1841.67,2275.33,0.0,2620.57,1.0,1.0,0.0,3.0,1.0,0.0
16972800.0,297.18,297.15,293.15,0.0,0.0,291.35,0.91,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.35,0.94,0.8,0.76,297.19,297.15,293.15,0.0,0.0,291.35,0.87,0.65,0.45,297.2,297.15,293.15,0.0,0.0,291.35,0.86,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,302.6,298.31,300.76,297.2,291.35,1.0,0.89,0.01,0.65,1.0,0.01,4.66,3.06,1.59,2.01,0.95,0.95,0.0,375.47,375.76,88540.91,0.0,8770.58,1.0,284.0,289.78,301.33,306.04,293.15,293.15,282.75,22487.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15341.44,0.0,1840.71,2275.33,0.0,2681.21,1.0,1.0,0.0,3.0,1.0,0.0
16973100.0,297.13,297.15,293.15,0.0,0.0,291.05,0.9,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.05,0.94,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.05,0.87,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.61,296.96,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,302.78,298.42,300.86,297.16,291.05,1.0,0.89,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.02,0.93,0.93,0.0,382.52,382.63,94265.62,0.0,8901.13,1.0,283.22,289.41,301.45,306.52,293.15,293.15,281.85,23396.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16698.2,0.0,1844.5,2275.33,0.0,2794.25,1.0,1.0,0.0,3.0,1.0,0.0
16973400.0,297.08,297.15,293.15,0.0,0.0,290.78,0.9,0.72,0.66,297.14,297.15,293.15,0.0,0.0,290.78,0.93,0.81,0.77,297.11,297.15,293.15,0.0,0.0,290.78,0.86,0.64,0.45,297.12,297.15,293.15,0.0,0.0,290.78,0.86,0.63,0.61,296.92,297.15,293.15,0.0,0.0,290.78,0.67,0.3,1.39,290.78,291.15,302.93,298.52,300.94,297.11,290.78,1.0,0.89,0.0,0.65,1.0,0.0,4.66,3.06,1.59,2.01,0.89,0.89,0.0,388.84,388.75,98173.89,0.0,8876.56,1.0,282.63,289.09,301.53,306.78,293.15,293.15,281.25,25320.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17502.91,0.0,1852.53,2275.33,0.0,2867.32,1.0,1.0,0.0,3.0,1.0,0.0
16973700.0,297.11,297.15,293.15,0.0,0.0,290.97,0.89,0.72,0.65,297.16,297.15,293.15,0.0,0.0,290.97,0.93,0.81,0.77,297.13,297.15,293.15,0.0,0.0,290.97,0.85,0.64,0.45,297.13,297.15,293.15,0.0,0.0,290.97,0.85,0.63,0.6,296.92,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,303.06,298.6,301.03,297.14,290.97,1.0,0.89,0.0,0.65,1.0,0.0,4.64,3.05,1.59,2.01,0.9,0.9,0.0,393.83,393.9,96363.34,0.0,8844.36,1.0,282.95,289.29,301.61,306.78,293.15,293.15,281.55,24789.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17245.02,0.0,1850.31,2275.33,0.0,2789.12,1.0,1.0,0.0,3.0,1.0,0.0
16974000.0,297.12,297.15,293.15,0.0,0.0,290.97,0.88,0.71,0.65,297.18,297.15,293.15,0.0,0.0,290.97,0.93,0.82,0.78,297.14,297.15,293.15,0.0,0.0,290.97,0.85,0.63,0.45,297.14,297.15,293.15,0.0,0.0,290.97,0.85,0.63,0.6,296.92,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,303.15,298.65,301.1,297.15,290.97,1.0,0.89,0.0,0.65,1.0,0.0,4.64,3.05,1.59,2.01,0.89,0.89,0.0,398.66,398.73,96853.2,0.0,8877.77,1.0,282.91,289.28,301.66,306.84,293.15,293.15,281.55,25290.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17214.75,0.0,1852.4,2275.33,0.0,2795.14,1.0,1.0,0.0,3.0,1.0,0.0
16974300.0,297.13,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.64,297.19,297.15,293.15,0.0,0.0,291.09,0.93,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.6,296.92,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.22,298.69,301.15,297.16,291.09,1.0,0.9,0.0,0.65,1.0,0.0,4.64,3.05,1.59,2.01,0.9,0.9,0.0,403.42,403.53,95680.75,0.0,8942.28,1.0,283.14,289.41,301.67,306.7,293.15,293.15,281.85,25115.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16713.17,0.0,1851.67,2275.33,0.0,2760.61,1.0,1.0,0.0,3.0,1.0,0.0
16974600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.65,297.23,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.79,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.94,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.29,298.72,301.21,297.19,291.17,1.0,0.9,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.02,0.91,0.91,0.0,408.47,408.69,95820.87,0.0,9093.95,1.0,283.2,289.49,301.74,306.85,293.15,293.15,281.85,24438.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16954.59,0.0,1848.85,2275.33,0.0,2746.94,1.0,1.0,0.0,3.0,1.0,0.0
16974900.0,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.65,297.22,297.15,293.15,0.0,0.0,291.1,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.61,296.94,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.1,291.15,303.35,298.75,301.24,297.18,291.1,1.0,0.9,0.0,0.65,1.0,0.0,4.69,3.08,1.61,2.03,0.9,0.9,0.0,409.9,410.0,97604.99,0.0,9182.47,1.0,282.96,289.39,301.77,307.01,293.15,293.15,281.55,24731.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17536.42,0.0,1850.07,2275.33,0.0,2775.15,1.0,1.0,0.0,3.0,1.0,0.0
16975200.0,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.65,297.22,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.61,296.94,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.41,298.77,301.28,297.18,291.1,1.0,0.91,0.0,0.65,1.0,0.0,4.7,3.09,1.61,2.03,0.9,0.9,0.0,409.93,410.0,98135.99,0.0,9260.15,1.0,282.93,289.38,301.79,307.03,293.15,293.15,281.55,24875.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17493.72,0.0,1850.67,2275.33,0.0,2786.41,1.0,1.0,0.0,3.0,1.0,0.0
16975500.0,297.14,297.15,293.15,0.0,0.0,291.03,0.88,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.03,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.03,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.03,0.85,0.64,0.61,296.93,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.03,291.15,303.46,298.79,301.31,297.17,291.03,1.0,0.91,0.0,0.65,1.0,0.0,4.72,3.1,1.62,2.04,0.89,0.89,0.0,409.95,410.0,99890.58,0.0,9342.89,1.0,282.7,289.28,301.82,307.21,293.15,293.15,281.25,25097.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18114.94,0.0,1851.59,2275.33,0.0,2816.66,1.0,1.0,0.0,3.0,1.0,0.0
16975800.0,297.14,297.15,293.15,0.0,0.0,291.27,0.88,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.27,0.95,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.64,0.61,296.93,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,303.51,298.81,301.35,297.18,291.27,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.05,0.91,0.91,0.0,409.86,410.0,96886.5,0.0,9387.98,1.0,283.19,289.55,301.79,306.91,293.15,293.15,281.85,24165.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17105.84,0.0,1847.71,2275.33,0.0,2741.66,1.0,1.0,0.0,3.0,1.0,0.0
16976100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.55,298.82,301.37,297.17,291.13,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.9,0.9,0.0,409.97,410.0,99081.29,0.0,9454.32,1.0,282.88,289.38,301.81,307.03,293.15,293.15,281.55,24982.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17470.63,0.0,1851.12,2275.33,0.0,2798.04,1.0,1.0,0.0,3.0,1.0,0.0
16976400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.62,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.59,298.83,301.4,297.17,291.18,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.06,0.9,0.9,0.0,409.93,410.0,98944.99,0.0,9496.23,1.0,282.92,289.42,301.82,307.06,293.15,293.15,281.55,24727.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17596.89,0.0,1850.05,2275.33,0.0,2783.9,1.0,1.0,0.0,3.0,1.0,0.0
16976700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.63,297.22,297.15,293.15,0.0,0.0,291.1,0.97,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.1,291.15,303.63,298.84,301.43,297.17,291.1,1.0,0.91,0.0,0.65,1.0,0.0,4.77,3.13,1.63,2.06,0.89,0.89,0.0,409.92,410.0,100506.88,0.0,9548.4,1.0,282.7,289.32,301.86,307.27,293.15,293.15,281.25,25004.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18232.84,0.0,1851.21,2275.33,0.0,2811.51,1.0,1.0,0.0,3.0,1.0,0.0
16977000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.63,297.22,297.15,293.15,0.0,0.0,291.09,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.67,298.85,301.45,297.17,291.09,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.07,0.89,0.89,0.0,409.95,410.0,100899.88,0.0,9603.86,1.0,282.66,289.3,301.86,307.27,293.15,293.15,281.25,25232.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18156.22,0.0,1852.16,2275.33,0.0,2823.85,1.0,1.0,0.0,3.0,1.0,0.0
16977300.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.2,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.71,298.86,301.48,297.17,291.2,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.9,0.9,0.0,409.94,410.0,99642.02,0.0,9667.09,1.0,282.89,289.42,301.84,307.1,293.15,293.15,281.55,24810.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17580.06,0.0,1850.4,2275.33,0.0,2797.59,1.0,1.0,0.0,3.0,1.0,0.0
16977600.0,297.14,297.15,293.15,0.0,0.0,291.25,0.87,0.68,0.62,297.23,297.15,293.15,0.0,0.0,291.25,0.98,0.96,0.91,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,303.75,298.86,301.51,297.18,291.25,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.91,0.91,0.0,409.88,410.0,99596.3,0.0,9747.98,1.0,282.93,289.46,301.85,307.13,293.15,293.15,281.55,24362.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17720.56,0.0,1848.53,2275.33,0.0,2787.49,1.0,1.0,0.0,3.0,1.0,0.0
16977900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.18,0.98,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.79,298.87,301.53,297.18,291.17,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.91,0.91,0.0,409.91,410.0,101206.24,0.0,9817.79,1.0,282.71,289.37,301.88,307.33,293.15,293.15,281.25,24438.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18369.16,0.0,1848.84,2275.33,0.0,2817.08,1.0,1.0,0.0,3.0,1.0,0.0
16978200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.82,298.87,301.55,297.16,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.17,1.65,2.09,0.9,0.9,0.0,409.98,410.0,101525.12,0.0,9827.49,1.0,282.65,289.32,301.86,307.25,293.15,293.15,281.25,24889.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18208.6,0.0,1850.73,2275.33,0.0,2828.26,1.0,1.0,0.0,3.0,1.0,0.0
16978500.0,297.13,297.15,293.15,0.0,0.0,291.07,0.87,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.07,0.99,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.86,298.87,301.57,297.17,291.07,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.89,0.89,0.0,409.96,410.0,103102.34,0.0,9894.6,1.0,282.44,289.23,301.9,307.48,293.15,293.15,280.95,24973.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18900.92,0.0,1851.08,2275.33,0.0,2858.55,1.0,1.0,0.0,3.0,1.0,0.0
16978800.0,297.12,297.15,293.15,0.0,0.0,291.04,0.87,0.67,0.6,297.19,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.04,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.04,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.89,298.87,301.59,297.16,291.04,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.89,0.89,0.0,410.03,410.0,103335.34,0.0,9907.12,1.0,282.39,289.2,301.89,307.43,293.15,293.15,280.95,25401.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18774.2,0.0,1852.86,2275.33,0.0,2867.32,1.0,1.0,0.0,3.0,1.0,0.0
16979100.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.92,298.87,301.62,297.18,291.2,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.09,0.91,0.91,0.0,409.94,410.0,101391.91,0.0,9920.97,1.0,282.71,289.38,301.89,307.35,293.15,293.15,281.25,24352.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18403.57,0.0,1848.49,2275.33,0.0,2818.18,1.0,1.0,0.0,3.0,1.0,0.0
16979400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.95,298.87,301.64,297.17,291.17,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.9,0.9,0.0,409.98,410.0,101724.17,0.0,9931.18,1.0,282.66,289.34,301.86,307.26,293.15,293.15,281.25,24725.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18244.25,0.0,1850.04,2275.33,0.0,2831.52,1.0,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.09,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.98,298.87,301.66,297.18,291.08,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.89,0.89,0.0,409.97,410.0,103143.77,0.0,9946.44,1.0,282.44,289.23,301.89,307.45,293.15,293.15,280.95,25098.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18890.34,0.0,1851.6,2275.33,0.0,2857.31,1.0,1.0,0.0,3.0,1.0,0.0
16980000.0,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.66,0.6,297.24,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.31,0.87,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.31,0.87,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,304.01,298.87,301.68,297.2,291.31,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.67,2.1,0.92,0.92,0.0,409.9,410.0,100035.23,0.0,9980.99,1.0,282.93,289.49,301.86,307.15,293.15,293.15,281.55,24094.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17791.6,0.0,1847.41,2275.33,0.0,2791.51,1.0,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.23,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.05,298.87,301.7,297.18,291.17,1.0,0.93,0.0,0.65,1.0,0.0,4.87,3.2,1.67,2.1,0.9,0.9,0.0,409.98,410.0,102153.34,0.0,10031.68,1.0,282.62,289.31,301.86,307.26,293.15,293.15,281.25,24835.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18174.0,0.0,1850.5,2275.33,0.0,2846.16,1.0,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.6,297.23,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.2,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.08,298.88,301.72,297.18,291.2,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.2,1.67,2.11,0.91,0.91,0.0,409.95,410.0,101950.7,0.0,10060.79,1.0,282.66,289.35,301.86,307.28,293.15,293.15,281.25,24561.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18282.38,0.0,1849.36,2275.33,0.0,2834.27,1.0,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.48,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.11,298.88,301.75,297.18,291.12,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.21,1.67,2.11,0.9,0.9,0.0,409.96,410.0,103434.17,0.0,10088.35,1.0,282.44,289.25,301.89,307.47,293.15,293.15,280.95,24817.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18944.44,0.0,1850.42,2275.33,0.0,2860.6,1.0,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.15,298.88,301.77,297.17,291.1,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.21,1.67,2.11,0.9,0.9,0.0,410.0,410.0,103724.69,0.0,10106.0,1.0,282.4,289.22,301.89,307.46,293.15,293.15,280.95,25050.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18851.66,0.0,1851.4,2275.33,0.0,2870.83,1.0,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.65,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.2,298.87,301.8,297.19,291.2,1.0,0.93,0.0,0.65,1.0,0.0,4.89,3.22,1.68,2.12,0.91,0.91,0.0,409.95,410.0,102339.85,0.0,10154.72,1.0,282.62,289.33,301.86,307.27,293.15,293.15,281.25,24680.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18204.19,0.0,1849.85,2275.33,0.0,2852.44,1.0,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.22,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.69,0.65,296.91,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.27,298.83,301.85,297.19,291.22,1.0,0.93,0.0,0.65,1.0,0.0,4.91,3.22,1.68,2.12,0.91,0.91,0.0,409.93,410.0,101951.55,0.0,10210.14,1.0,282.66,289.35,301.82,307.24,293.15,293.15,281.25,24394.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18254.58,0.0,1848.66,2275.33,0.0,2857.2,1.0,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,296.91,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.11,291.15,304.36,298.76,301.9,297.18,291.11,1.0,0.93,0.0,0.65,1.0,0.0,4.91,3.23,1.68,2.12,0.9,0.9,0.0,409.96,410.0,103040.97,0.0,10249.58,1.0,282.43,289.22,301.78,307.34,293.15,293.15,280.95,24751.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18796.32,0.0,1850.15,2275.33,0.0,2903.31,1.0,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.05,0.86,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.05,0.89,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.05,0.88,0.69,0.66,296.9,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.46,298.67,301.96,297.16,291.05,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.12,0.89,0.89,0.0,410.02,410.0,102738.01,0.0,10259.62,1.0,282.39,289.15,301.68,307.21,293.15,293.15,280.95,25256.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18536.21,0.0,1852.26,2275.33,0.0,2936.31,1.0,1.0,0.0,3.0,1.0,0.0
16982700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.57,298.56,302.04,297.17,291.17,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.13,0.9,0.9,0.0,409.96,410.0,100147.44,0.0,10272.76,1.0,282.69,289.29,301.58,306.98,293.15,293.15,281.25,24471.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17993.13,0.0,1848.98,2275.33,0.0,2909.96,1.0,1.0,0.0,3.0,1.0,0.0
16983000.0,297.12,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.59,297.14,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.08,0.89,0.72,0.5,297.14,297.15,293.15,0.0,0.0,291.08,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.68,298.45,302.1,297.14,291.08,1.0,0.93,0.0,0.65,1.0,0.0,4.91,3.23,1.68,2.12,0.89,0.89,0.0,410.06,410.0,99670.74,0.0,10236.38,1.0,282.63,289.18,301.44,306.74,293.15,293.15,281.25,25301.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17629.89,0.0,1852.45,2275.33,0.0,2946.49,1.0,1.0,0.0,3.0,1.0,0.0
16983300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.13,291.15,304.78,298.33,302.17,297.14,291.13,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.89,0.89,0.0,410.06,410.0,97389.73,0.0,10205.41,1.0,282.86,289.25,301.32,306.46,293.15,293.15,281.55,25246.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16906.11,0.0,1852.22,2275.33,0.0,2939.99,1.0,1.0,0.0,3.0,1.0,0.0
16983600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.89,298.22,302.24,297.15,291.12,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.9,0.9,0.0,410.03,410.0,96416.78,0.0,10202.25,1.0,282.9,289.24,301.24,306.4,293.15,293.15,281.55,25037.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16885.42,0.0,1851.34,2275.33,0.0,2948.36,1.0,1.0,0.0,3.0,1.0,0.0
16983900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.98,298.12,302.3,297.14,291.17,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.9,0.9,0.0,410.06,410.0,94334.7,0.0,10176.96,1.0,283.11,289.3,301.1,306.07,293.15,293.15,281.85,24948.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16185.17,0.0,1850.97,2275.33,0.0,2936.97,1.0,1.0,0.0,3.0,1.0,0.0
16984200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.06,298.03,302.35,297.14,291.15,1.0,0.93,0.0,0.65,1.0,0.0,4.89,3.21,1.68,2.11,0.9,0.9,0.0,410.04,410.0,93492.06,0.0,10131.11,1.0,283.15,289.29,301.02,305.97,293.15,293.15,281.85,24981.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16141.4,0.0,1851.11,2275.33,0.0,2932.88,1.0,1.0,0.0,3.0,1.0,0.0
16984500.0,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.23,0.99,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.23,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.12,297.98,302.39,297.15,291.23,1.0,0.93,0.0,0.65,1.0,0.0,4.89,3.21,1.68,2.11,0.91,0.91,0.0,410.01,410.0,91687.95,0.0,10136.29,1.0,283.38,289.38,300.96,305.78,293.15,293.15,282.15,24556.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15610.4,0.0,1849.34,2275.33,0.0,2906.5,1.0,1.0,0.0,3.0,1.0,0.0
16984800.0,297.13,297.15,293.15,0.0,0.0,291.01,0.85,0.63,0.58,297.13,297.15,293.15,0.0,0.0,291.01,0.99,0.99,0.93,297.16,297.15,293.15,0.0,0.0,291.01,0.89,0.72,0.5,297.14,297.15,293.15,0.0,0.0,291.01,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,305.15,297.96,302.41,297.14,291.0,1.0,0.93,0.0,0.65,1.0,0.0,4.89,3.21,1.68,2.11,0.88,0.88,0.0,410.09,410.0,94713.12,0.0,10129.38,1.0,282.88,289.12,300.97,306.03,293.15,293.15,281.55,25601.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16473.82,0.0,1853.7,2275.33,0.0,2980.4,1.0,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.16,291.15,305.15,297.98,302.42,297.16,291.16,1.0,0.93,0.0,0.65,1.0,0.0,4.89,3.21,1.67,2.11,0.9,0.9,0.0,409.95,410.0,92777.27,0.0,10115.98,1.0,283.19,289.3,300.99,305.95,293.15,293.15,281.85,24660.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16192.76,0.0,1849.77,2275.33,0.0,2904.3,1.0,1.0,0.0,3.0,1.0,0.0
16985400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.93,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.66,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.11,298.03,302.39,297.16,291.16,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.9,0.9,0.0,409.96,410.0,93425.01,0.0,10157.45,1.0,283.16,289.3,301.04,306.01,293.15,293.15,281.85,24662.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16186.45,0.0,1849.78,2275.33,0.0,2906.34,1.0,1.0,0.0,3.0,1.0,0.0
16985700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.09,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.09,0.9,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.66,296.88,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.04,298.11,302.34,297.16,291.09,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.89,0.89,0.0,409.97,410.0,95348.8,0.0,10162.55,1.0,282.93,289.21,301.12,306.22,293.15,293.15,281.55,25014.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16781.46,0.0,1851.25,2275.33,0.0,2917.48,1.0,1.0,0.0,3.0,1.0,0.0
16986000.0,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.1,0.9,0.75,0.52,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.66,296.88,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.94,298.21,302.28,297.16,291.1,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.89,0.89,0.0,409.97,410.0,96198.99,0.0,10190.35,1.0,282.9,289.22,301.22,306.33,293.15,293.15,281.55,25116.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16832.86,0.0,1851.68,2275.33,0.0,2909.32,1.0,1.0,0.0,3.0,1.0,0.0
16986300.0,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.62,0.57,297.16,297.15,293.15,0.0,0.0,291.24,0.99,0.99,0.93,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.7,0.66,296.88,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.83,298.32,302.21,297.17,291.25,1.0,0.93,0.0,0.65,1.0,0.0,4.91,3.23,1.68,2.12,0.91,0.91,0.0,409.92,410.0,95522.7,0.0,10252.95,1.0,283.13,289.38,301.3,306.3,293.15,293.15,281.85,24466.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16464.3,0.0,1848.96,2275.33,0.0,2860.04,1.0,1.0,0.0,3.0,1.0,0.0
16986600.0,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.57,297.16,297.15,293.15,0.0,0.0,291.09,0.99,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.09,0.91,0.78,0.54,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,296.88,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.7,298.43,302.13,297.17,291.09,1.0,0.94,0.0,0.65,1.0,0.0,4.93,3.24,1.69,2.13,0.9,0.9,0.0,409.97,410.0,99551.16,0.0,10338.37,1.0,282.64,289.19,301.44,306.75,293.15,293.15,281.25,24992.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17659.25,0.0,1851.15,2275.33,0.0,2913.76,1.0,1.0,0.0,3.0,1.0,0.0
16986900.0,297.13,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.04,0.99,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.04,0.92,0.79,0.55,297.15,297.15,293.15,0.0,0.0,291.04,0.88,0.7,0.67,296.88,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.58,298.54,302.04,297.16,291.04,1.0,0.94,0.0,0.65,1.0,0.0,4.94,3.25,1.69,2.14,0.89,0.89,0.0,409.98,410.0,101791.98,0.0,10389.34,1.0,282.42,289.13,301.56,307.04,293.15,293.15,280.95,25124.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18431.67,0.0,1851.71,2275.33,0.0,2922.13,1.0,1.0,0.0,3.0,1.0,0.0
16987200.0,297.15,297.15,293.15,0.0,0.0,291.29,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.29,0.99,0.99,0.94,297.24,297.15,293.15,0.0,0.0,291.29,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.29,0.88,0.7,0.67,296.88,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,304.45,298.64,301.97,297.18,291.3,1.0,0.94,0.0,0.65,1.0,0.0,4.95,3.25,1.7,2.14,0.92,0.92,0.0,409.88,410.0,99247.07,0.0,10415.34,1.0,282.92,289.42,301.62,306.85,293.15,293.15,281.55,24054.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17509.29,0.0,1847.24,2275.33,0.0,2831.57,1.0,1.0,0.0,3.0,1.0,0.0
16987500.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.19,0.99,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.57,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.67,296.88,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.19,291.15,304.34,298.73,301.89,297.16,291.19,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.91,0.91,0.0,409.98,410.0,101949.95,0.0,10477.9,1.0,282.62,289.29,301.72,307.09,293.15,293.15,281.25,24591.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18039.8,0.0,1849.48,2275.33,0.0,2873.08,1.0,1.0,0.0,3.0,1.0,0.0
16987800.0,297.12,297.15,293.15,0.0,0.0,291.01,0.85,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.01,0.99,0.99,0.94,297.21,297.15,293.15,0.0,0.0,291.01,0.94,0.83,0.58,297.14,297.15,293.15,0.0,0.0,291.01,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,304.25,298.81,301.82,297.15,291.01,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.89,0.89,0.0,410.06,410.0,105609.54,0.0,10501.26,1.0,282.12,289.08,301.82,307.49,293.15,293.15,280.65,25446.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19334.19,0.0,1853.05,2275.33,0.0,2925.44,1.0,1.0,0.0,3.0,1.0,0.0
16988100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.18,0.99,0.99,0.93,297.22,297.15,293.15,0.0,0.0,291.18,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.18,291.15,304.18,298.86,301.79,297.17,291.18,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.27,1.7,2.15,0.91,0.91,0.0,409.93,410.0,103961.81,0.0,10516.37,1.0,282.44,289.28,301.87,307.46,293.15,293.15,280.95,24402.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19016.78,0.0,1848.69,2275.33,0.0,2868.32,1.0,1.0,0.0,3.0,1.0,0.0
16988400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.85,0.59,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.66,296.86,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.88,301.76,297.15,291.15,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.15,0.9,0.9,0.0,410.0,410.0,104432.41,0.0,10507.71,1.0,282.39,289.25,301.87,307.42,293.15,293.15,280.95,24773.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18899.66,0.0,1850.24,2275.33,0.0,2879.75,1.0,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.93,297.19,297.15,293.15,0.0,0.0,291.25,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.25,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.14,298.89,301.75,297.15,291.25,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.91,0.91,0.0,409.98,410.0,102922.8,0.0,10486.2,1.0,282.63,289.36,301.87,307.28,293.15,293.15,281.25,24489.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18295.65,0.0,1849.06,2275.33,0.0,2850.38,1.0,1.0,0.0,3.0,1.0,0.0
16989000.0,297.13,297.15,293.15,0.0,0.0,291.05,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.05,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.05,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.05,0.88,0.7,0.66,296.86,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.14,298.89,301.75,297.15,291.05,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.15,0.89,0.89,0.0,410.06,410.0,106198.28,0.0,10508.58,1.0,282.13,289.12,301.91,307.62,293.15,293.15,280.65,25303.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19509.68,0.0,1852.46,2275.33,0.0,2918.6,1.0,1.0,0.0,3.0,1.0,0.0
16989300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.14,298.89,301.75,297.14,291.13,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.9,0.9,0.0,410.07,410.0,104625.59,0.0,10459.59,1.0,282.35,289.22,301.87,307.41,293.15,293.15,280.95,25197.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18789.79,0.0,1852.01,2275.33,0.0,2891.82,1.0,1.0,0.0,3.0,1.0,0.0
