time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16989600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.16,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.88,301.76,297.15,291.16,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.9,0.9,0.0,410.01,410.0,104304.46,0.0,10463.52,1.0,282.41,289.26,301.89,307.49,293.15,293.15,280.95,24722.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18949.96,0.0,1850.03,2275.33,0.0,2883.44,1.0,1.0,0.0,3.0,1.0,0.0
16989900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.23,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.23,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.23,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.16,298.87,301.76,297.14,291.23,1.0,0.94,0.0,0.65,1.0,0.0,4.95,3.25,1.7,2.14,0.91,0.91,0.0,410.02,410.0,102697.61,0.0,10407.16,1.0,282.62,289.35,301.84,307.25,293.15,293.15,281.25,24626.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18244.18,0.0,1849.63,2275.33,0.0,2856.26,1.0,1.0,0.0,3.0,1.0,0.0
16990200.0,297.13,297.15,293.15,0.0,0.0,291.02,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.01,0.98,0.96,0.91,297.14,297.15,293.15,0.0,0.0,291.01,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.02,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,304.17,298.86,301.77,297.13,291.01,1.0,0.94,0.0,0.65,1.0,0.0,4.94,3.25,1.69,2.14,0.88,0.88,0.0,410.11,410.0,105788.2,0.0,10385.21,1.0,282.13,289.1,301.87,307.57,293.15,293.15,280.65,25608.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19410.85,0.0,1853.73,2275.33,0.0,2923.89,1.0,1.0,0.0,3.0,1.0,0.0
16990500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.16,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.18,298.85,301.78,297.14,291.15,1.0,0.94,0.0,0.65,1.0,0.0,4.93,3.24,1.69,2.13,0.9,0.9,0.0,410.0,410.0,103660.03,0.0,10339.8,1.0,282.44,289.27,301.86,307.45,293.15,293.15,280.95,24743.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18961.39,0.0,1850.12,2275.33,0.0,2874.42,1.0,1.0,0.0,3.0,1.0,0.0
16990800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.12,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.12,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.19,298.84,301.78,297.14,291.12,1.0,0.94,0.0,0.65,1.0,0.0,4.93,3.24,1.69,2.13,0.9,0.9,0.0,410.05,410.0,103862.65,0.0,10320.37,1.0,282.4,289.23,301.86,307.43,293.15,293.15,280.95,24952.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18847.89,0.0,1850.99,2275.33,0.0,2887.12,1.0,1.0,0.0,3.0,1.0,0.0
16991100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.2,0.98,0.94,0.9,297.15,297.15,293.15,0.0,0.0,291.2,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.19,298.84,301.78,297.14,291.21,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.24,1.69,2.13,0.91,0.91,0.0,410.05,410.0,102390.07,0.0,10292.09,1.0,282.62,289.33,301.83,307.24,293.15,293.15,281.25,24620.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18191.61,0.0,1849.6,2275.33,0.0,2860.14,1.0,1.0,0.0,3.0,1.0,0.0
16991400.0,297.14,297.15,293.15,0.0,0.0,291.23,0.83,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.23,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.23,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.18,298.85,301.78,297.14,291.23,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.12,0.91,0.91,0.0,410.01,410.0,102135.3,0.0,10263.28,1.0,282.66,289.36,301.84,307.26,293.15,293.15,281.25,24323.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18294.66,0.0,1848.37,2275.33,0.0,2846.39,1.0,1.0,0.0,3.0,1.0,0.0
16991700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.14,0.96,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.17,298.86,301.77,297.14,291.14,1.0,0.93,0.0,0.65,1.0,0.0,4.91,3.23,1.68,2.12,0.9,0.9,0.0,410.03,410.0,103595.62,0.0,10230.59,1.0,282.44,289.26,301.87,307.46,293.15,293.15,280.95,24557.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18959.91,0.0,1849.34,2275.33,0.0,2867.99,1.0,1.0,0.0,3.0,1.0,0.0
16992000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.11,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,298.88,301.75,297.14,291.11,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.9,0.9,0.0,410.07,410.0,103894.45,0.0,10186.12,1.0,282.4,289.23,301.89,307.46,293.15,293.15,280.95,24778.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18881.62,0.0,1850.27,2275.33,0.0,2871.59,1.0,1.0,0.0,3.0,1.0,0.0
16992300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.88,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.87,0.61,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.83,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.12,298.91,301.73,297.12,291.19,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.21,1.67,2.11,0.9,0.9,0.0,410.08,410.0,102369.36,0.0,10075.54,1.0,282.62,289.33,301.88,307.27,293.15,293.15,281.25,24796.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18215.78,0.0,1850.34,2275.33,0.0,2832.44,1.0,1.0,0.0,3.0,1.0,0.0
16992600.0,297.14,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.52,297.12,297.15,293.15,0.0,0.0,291.22,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.09,298.94,301.72,297.14,291.22,1.0,0.93,0.0,0.65,1.0,0.0,4.87,3.2,1.67,2.1,0.91,0.91,0.0,410.03,410.0,102212.68,0.0,10029.13,1.0,282.66,289.37,301.92,307.35,293.15,293.15,281.25,24477.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18367.18,0.0,1849.01,2275.33,0.0,2816.98,1.0,1.0,0.0,3.0,1.0,0.0
16992900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.69,0.65,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.13,291.15,304.06,298.96,301.7,297.14,291.13,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.67,2.1,0.9,0.9,0.0,410.03,410.0,103736.83,0.0,9988.11,1.0,282.44,289.27,301.97,307.57,293.15,293.15,280.95,24717.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19057.99,0.0,1850.01,2275.33,0.0,2837.19,1.0,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.1,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.1,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.1,291.15,304.03,298.99,301.68,297.13,291.1,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.9,0.9,0.0,410.08,410.0,104059.34,0.0,9939.74,1.0,282.4,289.25,302.0,307.58,293.15,293.15,280.95,24960.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18982.3,0.0,1851.02,2275.33,0.0,2841.69,1.0,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.0,299.01,301.66,297.13,291.19,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.91,0.91,0.0,410.07,410.0,102693.29,0.0,9886.54,1.0,282.63,289.35,302.0,307.42,293.15,293.15,281.25,24635.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18358.37,0.0,1849.67,2275.33,0.0,2808.8,1.0,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.22,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.22,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.97,299.04,301.64,297.14,291.22,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.17,1.65,2.09,0.91,0.91,0.0,410.04,410.0,102522.07,0.0,9837.16,1.0,282.67,289.39,302.02,307.47,293.15,293.15,281.25,24340.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18491.96,0.0,1848.43,2275.33,0.0,2791.28,1.0,1.0,0.0,3.0,1.0,0.0
16994100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.13,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.13,291.15,303.94,299.06,301.61,297.14,291.13,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.9,0.9,0.0,410.05,410.0,104014.86,0.0,9786.17,1.0,282.45,289.29,302.08,307.69,293.15,293.15,280.95,24588.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19184.26,0.0,1849.47,2275.33,0.0,2810.73,1.0,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.1,0.96,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.9,299.09,301.59,297.13,291.1,1.0,0.92,0.0,0.65,1.0,0.0,4.8,3.16,1.65,2.08,0.9,0.9,0.0,410.1,410.0,104301.89,0.0,9722.65,1.0,282.41,289.26,302.1,307.7,293.15,293.15,280.95,24853.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19102.11,0.0,1850.57,2275.33,0.0,2814.39,1.0,1.0,0.0,3.0,1.0,0.0
16994700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.18,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.87,0.61,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.87,299.11,301.57,297.13,291.19,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.91,0.91,0.0,410.1,410.0,102896.78,0.0,9649.09,1.0,282.63,289.37,302.1,307.54,293.15,293.15,281.25,24569.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18465.96,0.0,1849.39,2275.33,0.0,2780.61,1.0,1.0,0.0,3.0,1.0,0.0
16995000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.21,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.61,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.83,299.14,301.54,297.13,291.21,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.64,2.06,0.91,0.91,0.0,410.07,410.0,102666.52,0.0,9573.9,1.0,282.67,289.41,302.13,307.58,293.15,293.15,281.25,24322.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18595.29,0.0,1848.36,2275.33,0.0,2761.65,1.0,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.11,0.95,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.61,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.11,291.15,303.79,299.17,301.52,297.13,291.11,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.13,1.63,2.06,0.9,0.9,0.0,410.09,410.0,104098.06,0.0,9492.66,1.0,282.45,289.3,302.18,307.8,293.15,293.15,280.95,24647.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19280.52,0.0,1849.72,2275.33,0.0,2779.52,1.0,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.75,299.2,301.49,297.12,291.07,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.05,0.9,0.9,0.0,410.14,410.0,104312.32,0.0,9395.73,1.0,282.41,289.27,302.21,307.81,293.15,293.15,280.95,25014.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19185.57,0.0,1851.25,2275.33,0.0,2781.15,1.0,1.0,0.0,3.0,1.0,0.0
16995900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.81,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.71,299.23,301.46,297.11,291.15,1.0,0.91,0.0,0.65,1.0,0.0,4.71,3.1,1.61,2.04,0.9,0.9,0.0,410.15,410.0,102836.73,0.0,9282.31,1.0,282.63,289.37,302.21,307.65,293.15,293.15,281.25,24839.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18534.59,0.0,1850.52,2275.33,0.0,2744.45,1.0,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.67,299.26,301.43,297.11,291.16,1.0,0.9,0.0,0.65,1.0,0.0,4.68,3.08,1.6,2.02,0.9,0.9,0.0,410.14,410.0,102508.7,0.0,9153.51,1.0,282.67,289.4,302.25,307.7,293.15,293.15,281.25,24724.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18652.3,0.0,1850.04,2275.33,0.0,2721.61,1.0,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.24,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.24,0.93,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.24,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,303.63,299.3,301.41,297.11,291.25,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.06,1.59,2.01,0.91,0.91,0.0,410.14,410.0,100924.17,0.0,9007.36,1.0,282.91,289.51,302.27,307.58,293.15,293.15,281.55,24526.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18066.64,0.0,1849.21,2275.33,0.0,2680.27,1.0,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.01,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.01,0.92,0.82,0.78,297.1,297.15,293.15,0.0,0.0,291.01,0.93,0.84,0.59,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,303.59,299.33,301.38,297.1,291.01,1.0,0.9,0.0,0.65,1.0,0.0,4.62,3.04,1.58,2.0,0.89,0.89,0.0,410.23,410.0,104005.86,0.0,8882.62,1.0,282.41,289.26,302.34,307.94,293.15,293.15,280.95,25542.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19235.48,0.0,1853.45,2275.33,0.0,2736.62,1.0,1.0,0.0,3.0,1.0,0.0
16997100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.15,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.6,296.78,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,303.55,299.36,301.35,297.1,291.15,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.9,0.9,0.0,410.15,410.0,101904.16,0.0,8722.49,1.0,282.72,289.43,302.38,307.87,293.15,293.15,281.25,24694.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18841.76,0.0,1849.91,2275.33,0.0,2674.34,1.0,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,303.51,299.4,301.32,297.1,291.1,1.0,0.89,0.0,0.65,1.0,0.0,4.55,2.99,1.56,1.97,0.89,0.89,0.0,410.21,410.0,102010.34,0.0,8569.08,1.0,282.68,289.39,302.41,307.89,293.15,293.15,281.25,25052.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18732.85,0.0,1851.41,2275.33,0.0,2675.54,1.0,1.0,0.0,3.0,1.0,0.0
16997700.0,297.09,297.15,293.15,0.0,0.0,291.16,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.16,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.59,296.76,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.16,291.15,303.47,299.42,301.29,297.09,291.16,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.95,0.9,0.9,0.0,410.24,410.0,100374.26,0.0,8392.48,1.0,282.9,289.48,302.41,307.72,293.15,293.15,281.55,24927.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18079.93,0.0,1850.88,2275.33,0.0,2637.19,1.0,1.0,0.0,3.0,1.0,0.0
16998000.0,297.09,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.74,297.08,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.42,299.45,301.26,297.08,291.15,1.0,0.88,0.0,0.65,1.0,0.0,4.46,2.93,1.53,1.93,0.9,0.9,0.0,410.23,410.0,99802.86,0.0,8200.2,1.0,282.94,289.5,302.43,307.74,293.15,293.15,281.55,24935.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18149.0,0.0,1850.92,2275.33,0.0,2614.2,1.0,1.0,0.0,3.0,1.0,0.0
16998300.0,297.1,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.22,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.22,0.9,0.79,0.56,297.1,297.15,293.15,0.0,0.0,291.22,0.82,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.22,291.15,303.36,299.46,301.23,297.09,291.22,1.0,0.87,0.0,0.65,1.0,0.0,4.42,2.91,1.51,1.91,0.91,0.91,0.0,410.22,410.0,98103.62,0.0,8039.93,1.0,283.17,289.6,302.45,307.63,293.15,293.15,281.85,24580.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17576.19,0.0,1849.44,2275.33,0.0,2580.35,1.0,1.0,0.0,3.0,1.0,0.0
16998600.0,297.1,297.15,293.15,0.0,0.0,291.21,0.76,0.46,0.42,297.08,297.15,293.15,0.0,0.0,291.21,0.88,0.75,0.71,297.09,297.15,293.15,0.0,0.0,291.21,0.9,0.78,0.55,297.1,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.56,296.74,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,303.3,299.47,301.18,297.09,291.21,1.0,0.87,0.0,0.65,1.0,0.0,4.38,2.88,1.5,1.9,0.91,0.91,0.0,409.83,409.6,97514.2,0.0,7864.15,1.0,283.21,289.61,302.46,307.64,293.15,293.15,281.85,24454.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17633.42,0.0,1848.91,2275.33,0.0,2561.8,1.0,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.07,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.23,299.47,301.14,297.08,291.06,1.0,0.86,0.0,0.65,1.0,0.0,4.33,2.85,1.48,1.87,0.89,0.89,0.0,408.45,408.16,98385.81,0.0,7657.36,1.0,282.98,289.47,302.48,307.8,293.15,293.15,281.55,25108.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18148.05,0.0,1851.64,2275.33,0.0,2582.45,1.0,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.22,0.74,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.22,0.87,0.72,0.69,297.07,297.15,293.15,0.0,0.0,291.22,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.22,0.81,0.56,0.54,296.72,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,303.15,299.46,301.08,297.08,291.22,1.0,0.85,0.0,0.65,1.0,0.0,4.27,2.81,1.46,1.85,0.91,0.91,0.0,405.86,405.58,94709.33,0.0,7425.33,1.0,283.48,289.69,302.44,307.47,293.15,293.15,282.15,24536.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17039.57,0.0,1849.25,2275.33,0.0,2506.58,1.0,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.67,297.06,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.52,297.08,297.15,293.15,0.0,0.0,291.07,0.8,0.55,0.53,296.71,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.07,299.44,301.03,297.08,291.06,1.0,0.84,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.83,0.89,0.89,0.0,402.37,402.04,95463.0,0.0,7205.36,1.0,283.25,289.54,302.45,307.61,293.15,293.15,281.85,25216.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17495.51,0.0,1852.09,2275.33,0.0,2533.65,1.0,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.23,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.23,0.86,0.69,0.66,297.07,297.15,293.15,0.0,0.0,291.23,0.87,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,302.98,299.41,300.98,297.08,291.23,1.0,0.83,0.0,0.65,1.0,0.0,4.17,2.74,1.42,1.81,0.9,0.9,0.0,397.76,397.44,91733.1,0.0,6962.36,1.0,283.74,289.76,302.4,307.26,293.15,293.15,282.45,24651.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16441.42,0.0,1849.73,2275.33,0.0,2455.22,1.0,1.0,0.0,3.0,1.0,0.0
17000100.0,297.1,297.15,293.15,0.0,0.0,291.26,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.26,0.86,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.26,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,291.26,0.79,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,302.9,299.39,300.92,297.08,291.26,1.0,0.83,0.0,0.65,1.0,0.0,4.11,2.71,1.4,1.78,0.91,0.91,0.0,392.29,391.95,89664.81,0.0,6733.38,1.0,283.96,289.83,302.36,307.07,293.15,293.15,282.75,24596.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15874.73,0.0,1849.5,2275.33,0.0,2420.9,1.0,1.0,0.0,3.0,1.0,0.0
17000400.0,297.1,297.15,293.15,0.0,0.0,291.23,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.23,0.85,0.66,0.64,297.07,297.15,293.15,0.0,0.0,291.23,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.23,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,302.82,299.36,300.87,297.08,291.23,1.0,0.82,0.0,0.65,1.0,0.0,4.07,2.68,1.39,1.76,0.91,0.91,0.0,386.06,385.71,88846.67,0.0,6522.8,1.0,284.0,289.83,302.34,307.06,293.15,293.15,282.75,24448.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15891.97,0.0,1848.89,2275.33,0.0,2408.94,1.0,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.48,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,302.73,299.33,300.81,297.07,291.06,1.0,0.81,0.0,0.65,1.0,0.0,4.01,2.64,1.37,1.74,0.89,0.89,0.0,379.06,378.65,89483.78,0.0,6287.34,1.0,283.77,289.67,302.34,307.18,293.15,293.15,282.45,25157.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16266.59,0.0,1851.85,2275.33,0.0,2433.99,1.0,1.0,0.0,3.0,1.0,0.0
17001000.0,297.09,297.15,293.15,0.0,0.0,291.23,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.61,297.06,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.23,0.78,0.49,0.48,296.67,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,302.65,299.3,300.76,297.08,291.23,1.0,0.8,0.0,0.65,1.0,0.0,3.95,2.61,1.35,1.72,0.9,0.9,0.0,371.06,370.66,85731.94,0.0,6032.06,1.0,284.26,289.89,302.28,306.82,293.15,293.15,283.05,24612.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15335.03,0.0,1849.57,2275.33,0.0,2347.36,1.0,1.0,0.0,3.0,1.0,0.0
17001300.0,297.1,297.15,293.15,0.0,0.0,291.19,0.71,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.6,297.06,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.45,297.08,297.15,293.15,0.0,0.0,291.19,0.78,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.57,299.27,300.71,297.08,291.19,1.0,0.79,0.0,0.65,1.0,0.0,3.9,2.57,1.33,1.69,0.9,0.9,0.0,362.36,361.94,84546.54,0.0,5793.02,1.0,284.33,289.88,302.25,306.73,293.15,293.15,283.15,24842.2,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15101.31,0.0,1850.53,2275.33,0.0,2331.65,1.0,1.0,0.0,3.0,1.0,0.0
17001600.0,297.1,297.15,293.15,0.0,0.0,291.14,0.71,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.58,297.06,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.44,297.08,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.45,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.13,291.15,302.48,299.24,300.65,297.08,291.13,1.0,0.78,0.0,0.65,1.0,0.0,3.84,2.54,1.31,1.67,0.89,0.89,0.0,353.01,352.56,83775.29,0.0,5561.05,1.0,284.34,289.85,302.23,306.7,293.15,293.15,283.15,25079.65,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15041.05,0.0,1851.52,2275.33,0.0,2322.48,1.0,1.0,0.0,3.0,1.0,0.0
17001900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.71,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.59,0.57,297.05,297.15,293.15,0.0,0.0,291.06,0.84,0.6,0.43,297.08,297.15,293.15,0.0,0.0,291.06,0.77,0.46,0.44,296.65,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,302.4,299.21,300.6,297.07,291.06,1.0,0.77,0.0,0.65,1.0,0.0,3.79,2.5,1.29,1.65,0.88,0.88,0.0,342.98,342.5,83013.03,0.0,5317.26,1.0,284.34,289.8,302.21,306.64,293.15,293.15,283.15,25628.1,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14933.54,0.0,1853.81,2275.33,0.0,2312.65,1.0,1.0,0.0,3.0,1.0,0.0
17002200.0,297.08,297.15,293.15,0.0,0.0,290.98,0.7,0.33,0.31,297.06,297.15,293.15,0.0,0.0,290.98,0.84,0.58,0.56,297.04,297.15,293.15,0.0,0.0,290.98,0.84,0.59,0.42,297.07,297.15,293.15,0.0,0.0,290.98,0.77,0.44,0.43,296.63,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,302.32,299.18,300.54,297.06,290.98,1.0,0.75,0.0,0.65,1.0,0.0,3.72,2.46,1.26,1.62,0.87,0.87,0.0,332.25,331.72,82164.07,0.0,5058.33,1.0,284.33,289.75,302.18,306.57,293.15,293.15,283.15,26506.24,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14807.43,0.0,1857.48,2275.33,0.0,2298.68,1.0,1.0,0.0,3.0,1.0,0.0
17002500.0,297.08,297.15,293.15,0.0,0.0,290.92,0.7,0.32,0.3,297.05,297.15,293.15,0.0,0.0,290.92,0.83,0.56,0.54,297.04,297.15,293.15,0.0,0.0,290.92,0.83,0.57,0.4,297.07,297.15,293.15,0.0,0.0,290.92,0.76,0.43,0.42,296.61,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,302.23,299.16,300.49,297.06,290.91,1.0,0.74,0.0,0.65,1.0,0.0,3.65,2.42,1.24,1.59,0.85,0.85,0.0,320.73,320.16,81017.02,0.0,4786.97,1.0,284.32,289.71,302.16,306.5,293.15,293.15,283.15,27405.94,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14624.08,0.0,1832.24,2275.33,0.0,2279.22,0.99,1.0,0.0,3.0,1.0,0.0
17002800.0,297.08,297.15,293.15,0.0,0.0,290.95,0.69,0.31,0.29,297.06,297.15,293.15,0.0,0.0,290.95,0.83,0.54,0.52,297.04,297.15,293.15,0.0,0.0,290.95,0.83,0.55,0.39,297.07,297.15,293.15,0.0,0.0,290.95,0.76,0.41,0.4,296.6,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,302.15,299.14,300.44,297.06,290.95,1.0,0.73,0.0,0.65,1.0,0.0,3.59,2.37,1.21,1.57,0.85,0.85,0.0,308.47,307.9,78840.77,0.0,4521.31,1.0,284.32,289.76,302.13,306.36,293.15,293.15,283.15,26089.84,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14240.38,0.0,1652.19,2275.33,0.0,2231.75,0.96,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,293.09,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.1,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.1,0.41,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.09,0.41,0.3,0.0,297.27,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.0,293.32,303.15,302.07,299.13,300.62,298.3,290.0,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,211.35,238.73,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.13,303.15,285.15,0.0,0.0,293.01,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.02,0.43,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.02,0.43,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.02,0.43,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.96,0.43,0.3,0.0,293.17,303.15,301.98,299.11,300.9,299.21,290.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,125.85,87.38,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.3,303.15,285.15,0.0,0.0,292.93,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.94,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.94,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.93,0.47,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.88,0.47,0.3,0.0,293.03,303.15,301.9,299.1,301.06,299.72,290.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,66.37,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.4,303.15,285.15,0.0,0.0,292.85,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.86,0.48,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.86,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.85,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.81,0.48,0.3,0.0,292.9,303.15,301.82,299.08,301.16,300.05,290.83,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,57.57,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.45,303.15,285.15,0.0,0.0,292.77,0.49,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.78,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.78,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.77,0.49,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.73,0.49,0.3,0.0,292.78,303.15,301.73,299.06,301.23,300.31,291.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,52.97,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.48,303.15,285.15,0.0,0.0,292.7,0.54,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.67,0.54,0.3,0.0,292.69,303.15,301.65,299.05,301.28,300.47,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,40.85,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.49,303.15,285.15,0.0,0.0,292.67,0.71,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.68,0.71,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.68,0.71,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.68,0.71,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.64,0.71,0.3,0.0,292.65,303.15,301.57,299.03,301.29,300.55,291.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,25.55,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.5,303.15,285.15,0.0,0.0,292.67,0.94,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.68,0.94,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.68,0.94,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.68,0.94,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.64,0.94,0.3,0.0,292.64,303.15,301.48,299.01,301.29,300.57,291.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.54,16.75,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.51,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.64,303.15,301.4,298.99,301.28,300.57,291.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.01,12.6,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.64,303.15,301.32,298.98,301.28,300.57,291.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.92,9.6,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.64,303.15,301.23,298.96,301.28,300.57,291.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.75,7.7,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.64,303.15,301.15,298.94,301.28,300.57,291.95,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.57,6.49,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.53,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.64,303.15,301.07,298.92,301.28,300.57,292.02,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.4,5.55,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.53,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.64,303.15,300.98,298.9,301.28,300.57,292.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.22,5.0,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.53,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.64,303.15,300.9,298.88,301.28,300.57,292.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.04,5.11,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.54,303.15,285.15,0.0,0.0,292.68,0.98,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.69,0.98,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.69,0.98,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.68,0.98,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.64,0.98,0.3,0.0,292.65,303.15,300.82,298.86,301.27,300.57,292.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.82,6.11,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.54,303.15,285.15,0.0,0.0,292.68,0.67,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.68,0.67,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.68,0.67,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.68,0.67,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.64,0.67,0.3,0.0,292.63,303.15,300.73,298.84,301.25,300.57,292.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.11,11.25,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.54,303.15,285.15,0.0,0.0,292.65,0.61,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.65,0.61,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.65,0.61,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.65,0.61,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.61,0.61,0.3,0.0,292.59,303.15,300.65,298.81,301.22,300.58,292.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,114.84,16.46,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.54,303.15,285.15,0.0,0.0,292.61,0.53,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.62,0.53,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.62,0.53,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.61,0.53,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.58,0.53,0.3,0.0,292.55,303.15,300.57,298.79,301.18,300.58,292.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,55.74,20.77,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.54,303.15,285.15,0.0,0.0,292.55,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.56,0.46,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.56,0.46,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.55,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.52,0.46,0.3,0.0,292.47,303.15,300.48,298.77,301.11,300.57,292.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,39.4,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.55,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.48,0.44,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.48,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.48,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.45,0.44,0.3,0.0,292.38,303.15,300.4,298.75,301.0,300.55,292.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,50.11,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.55,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.39,0.46,0.3,0.0,292.31,303.15,300.32,298.73,300.9,300.51,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,45.63,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.55,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.38,0.42,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.38,0.42,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,292.26,303.15,300.23,298.7,300.79,300.46,292.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.34,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.55,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,292.23,303.15,300.15,298.68,300.66,300.39,292.46,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,69.64,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.55,303.15,285.15,0.0,0.0,292.3,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.3,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.3,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.3,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.28,0.38,0.3,0.0,292.21,303.15,300.07,298.64,300.52,300.3,292.52,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,77.91,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.55,303.15,285.15,0.0,0.0,292.29,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.29,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.29,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.29,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,292.22,303.15,299.98,298.59,300.38,300.2,292.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,82.8,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.55,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,292.26,303.15,299.9,298.52,300.25,300.11,292.65,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,84.92,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.55,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,292.31,303.15,299.82,298.43,300.13,300.01,292.74,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,84.57,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.55,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.36,0.36,0.3,0.0,292.37,303.15,299.73,298.34,300.02,299.92,292.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,84.08,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.55,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,292.44,303.15,299.65,298.24,299.92,299.84,292.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,80.04,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.55,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.48,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.47,0.37,0.3,0.0,292.51,303.15,299.57,298.13,299.83,299.75,293.03,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,73.87,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.54,303.15,285.15,0.0,0.0,292.54,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.54,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.54,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.54,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,292.58,303.15,299.48,298.03,299.74,299.68,293.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,66.08,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.54,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,292.65,303.15,299.4,297.94,299.67,299.6,293.23,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,57.33,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
