time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17013000.0,298.54,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,292.71,303.15,299.32,297.85,299.6,299.54,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,48.76,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.54,303.15,285.15,0.0,0.0,292.7,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.7,0.43,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.7,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,0.43,0.3,0.0,292.77,303.15,299.23,297.77,299.54,299.47,293.43,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,41.95,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.54,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,292.82,303.15,299.15,297.71,299.47,299.41,293.52,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,38.4,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.54,303.15,285.15,0.0,0.0,292.8,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.8,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.8,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.8,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.8,0.42,0.3,0.0,292.88,303.15,299.07,297.66,299.4,299.34,293.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,39.12,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.54,303.15,285.15,0.0,0.0,292.87,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.87,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.87,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.87,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.87,0.41,0.3,0.0,292.96,303.15,298.98,297.63,299.32,299.26,293.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,41.17,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.53,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,293.03,303.15,298.9,297.6,299.24,299.17,293.78,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.76,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.53,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.99,0.48,0.3,0.0,293.09,303.15,298.82,297.58,299.18,299.11,293.85,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,28.0,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.53,303.15,285.15,0.0,0.0,293.02,0.54,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.02,0.54,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.02,0.54,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.02,0.54,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,0.54,0.3,0.0,293.12,303.15,298.73,297.57,299.14,299.07,293.92,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,18.44,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.53,303.15,285.15,0.0,0.0,293.04,0.55,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.04,0.55,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.04,0.55,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.04,0.55,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.04,0.55,0.3,0.0,293.14,303.15,298.65,297.55,299.11,299.04,293.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.58,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.52,303.15,285.15,0.0,0.0,293.06,0.62,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.06,0.62,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,0.62,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.06,0.62,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.06,0.62,0.3,0.0,293.17,303.15,298.57,297.54,299.08,299.01,294.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.52,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.52,303.15,285.15,0.0,0.0,293.07,0.84,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.07,0.84,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,0.84,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.07,0.84,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.07,0.84,0.3,0.0,293.18,303.15,298.48,297.52,299.06,298.99,294.09,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.03,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.19,303.15,298.4,297.5,299.05,298.98,294.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.6,5.42,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.19,303.15,298.32,297.47,299.05,298.98,294.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.42,4.1,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.19,303.15,298.23,297.44,299.05,298.98,294.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.24,3.06,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.19,303.15,298.15,297.39,299.05,298.98,294.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.06,2.56,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.19,303.15,298.08,297.35,299.05,298.98,294.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.88,2.2,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,298.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.19,303.15,298.05,297.32,299.05,298.98,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.71,2.07,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,298.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.19,303.15,298.03,297.31,299.05,298.98,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.53,2.09,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,298.49,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.2,303.15,298.04,297.32,299.04,298.97,294.33,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.35,2.52,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,298.49,303.15,285.15,0.0,0.0,293.09,0.77,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.09,0.77,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,0.77,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.09,0.77,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.09,0.77,0.3,0.0,293.21,303.15,298.06,297.33,299.02,298.96,294.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.4,3.59,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,298.49,303.15,285.15,0.0,0.0,293.11,0.56,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.11,0.56,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.11,0.56,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,0.56,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,0.56,0.3,0.0,293.22,303.15,298.09,297.34,298.98,298.91,294.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,131.68,7.6,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,298.49,303.15,285.15,0.0,0.0,293.14,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.14,0.5,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.14,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.14,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.14,0.5,0.3,0.0,293.26,303.15,298.12,297.36,298.91,298.82,294.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,61.38,12.46,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,298.49,303.15,285.15,0.0,0.0,293.18,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.18,0.5,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.18,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.18,0.5,0.3,0.0,293.3,303.15,298.15,297.38,298.83,298.74,294.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.82,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,298.49,303.15,285.15,0.0,0.0,293.23,0.45,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.23,0.45,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.23,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.23,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.23,0.45,0.3,0.0,293.35,303.15,298.17,297.4,298.75,298.65,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.94,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,298.49,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,293.45,303.15,298.18,297.41,298.64,298.54,294.41,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.89,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,298.49,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,293.57,303.15,298.18,297.41,298.53,298.44,294.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.21,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,298.49,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.54,0.38,0.3,0.0,293.69,303.15,298.15,297.39,298.44,298.35,294.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.3,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,298.48,303.15,285.15,0.0,0.0,293.65,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.65,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.65,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.65,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.65,0.4,0.3,0.0,293.8,303.15,298.1,297.37,298.36,298.28,294.48,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.33,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,298.48,303.15,285.15,0.0,0.0,293.73,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.73,0.43,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.73,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.73,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.73,0.43,0.3,0.0,293.88,303.15,298.03,297.35,298.3,298.23,294.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,27.1,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,298.48,303.15,285.15,0.0,0.0,293.79,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.79,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.79,0.47,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.79,0.47,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.79,0.47,0.3,0.0,293.94,303.15,297.95,297.33,298.25,298.18,294.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.39,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,298.48,303.15,285.15,0.0,0.0,293.83,0.48,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.83,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.83,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.83,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.83,0.48,0.3,0.0,293.98,303.15,297.85,297.31,298.2,298.14,294.57,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.79,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,298.48,303.15,285.15,0.0,0.0,293.87,0.48,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.87,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.87,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.87,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.87,0.48,0.3,0.0,294.02,303.15,297.75,297.29,298.15,298.08,294.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.57,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,298.48,303.15,285.15,0.0,0.0,293.9,0.54,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.9,0.54,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.9,0.54,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.9,0.54,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.9,0.54,0.3,0.0,294.05,303.15,297.65,297.27,298.11,298.04,294.63,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.39,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022900.0,298.47,303.15,285.15,0.0,0.0,293.92,0.71,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.92,0.71,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.92,0.71,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.92,0.71,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.92,0.71,0.3,0.0,294.06,303.15,297.55,297.25,298.09,298.01,294.66,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,7.45,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023200.0,298.47,303.15,285.15,0.0,0.0,293.93,0.91,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.93,0.91,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.93,0.91,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.93,0.91,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,0.91,0.3,0.0,294.07,303.15,297.45,297.23,298.07,298.0,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.85,4.71,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023500.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.08,303.15,297.35,297.21,298.07,298.0,294.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.61,3.35,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023800.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.08,303.15,297.27,297.19,298.07,298.0,294.74,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.43,2.41,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024100.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.08,303.15,297.2,297.17,298.07,298.0,294.76,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.25,1.83,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024400.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.08,303.15,297.15,297.15,298.07,298.0,294.78,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.07,1.49,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024700.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.08,303.15,297.12,297.12,298.07,298.0,294.79,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.89,1.27,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025000.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.08,303.15,297.1,297.07,298.06,298.0,294.8,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.71,1.24,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025300.0,298.46,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.09,303.15,297.1,297.01,298.06,297.99,294.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.54,1.61,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025600.0,298.46,303.15,285.15,0.0,0.0,293.95,0.75,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.95,0.75,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.95,0.75,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.95,0.75,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.95,0.75,0.3,0.0,294.1,303.15,297.11,296.94,298.04,297.98,294.83,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.6,2.63,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025900.0,298.46,303.15,285.15,0.0,0.0,293.96,0.6,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.96,0.6,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.96,0.6,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.96,0.6,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.96,0.6,0.3,0.0,294.11,303.15,297.13,296.86,298.01,297.93,294.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,115.48,4.5,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026200.0,298.46,303.15,285.15,0.0,0.0,293.99,0.51,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,0.51,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,0.51,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.99,0.51,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.98,0.51,0.3,0.0,294.13,303.15,297.15,296.78,297.94,297.86,294.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.14,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026500.0,298.46,303.15,285.15,0.0,0.0,294.02,0.47,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.02,0.47,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.02,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.02,0.47,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.02,0.47,0.3,0.0,294.17,303.15,297.17,296.7,297.85,297.76,294.85,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.27,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026800.0,298.46,303.15,285.15,0.0,0.0,294.08,0.43,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.08,0.43,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.08,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.08,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.08,0.43,0.3,0.0,294.22,303.15,297.19,296.62,297.74,297.65,294.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,13.37,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027100.0,298.46,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.15,0.41,0.3,0.0,294.29,303.15,297.2,296.55,297.63,297.54,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.96,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027400.0,298.46,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,294.36,303.15,297.2,296.49,297.53,297.44,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.62,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027700.0,298.45,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.31,0.38,0.3,0.0,294.44,303.15,297.18,296.44,297.45,297.37,294.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.31,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028000.0,298.45,303.15,285.15,0.0,0.0,294.39,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.39,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.39,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.39,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.39,0.38,0.3,0.0,294.52,303.15,297.15,296.41,297.37,297.3,294.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.96,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028300.0,298.45,303.15,285.15,0.0,0.0,294.46,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.46,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.46,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.46,0.39,0.3,0.0,294.58,303.15,297.1,296.39,297.31,297.25,294.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.65,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028600.0,298.45,303.15,285.15,0.0,0.0,294.51,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.51,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.51,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.51,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.51,0.41,0.3,0.0,294.63,303.15,297.02,296.36,297.25,297.19,294.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.66,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028900.0,298.44,303.15,285.15,0.0,0.0,294.56,0.43,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.56,0.43,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.56,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.56,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.56,0.43,0.3,0.0,294.66,303.15,296.92,296.34,297.19,297.14,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,12.25,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029200.0,298.44,303.15,285.15,0.0,0.0,294.59,0.46,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.59,0.46,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.59,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.59,0.46,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.59,0.46,0.3,0.0,294.69,303.15,296.82,296.31,297.14,297.08,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.73,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029500.0,298.44,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.61,0.5,0.3,0.0,294.71,303.15,296.7,296.28,297.1,297.04,295.01,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.36,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029800.0,298.44,303.15,285.15,0.0,0.0,294.63,0.56,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.63,0.56,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.63,0.56,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.63,0.56,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.63,0.56,0.3,0.0,294.72,303.15,296.59,296.25,297.06,297.0,295.03,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.31,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030100.0,298.43,303.15,285.15,0.0,0.0,294.63,0.67,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.63,0.67,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.63,0.67,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.63,0.67,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.63,0.67,0.3,0.0,294.73,303.15,296.48,296.23,297.03,296.97,295.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.67,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030400.0,298.43,303.15,285.15,0.0,0.0,294.64,0.85,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.64,0.85,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.64,0.85,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.64,0.85,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.64,0.85,0.3,0.0,294.74,303.15,296.37,296.2,297.02,296.95,295.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.47,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030700.0,298.42,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.28,296.18,297.01,296.95,295.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.04,1.68,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031000.0,298.42,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.21,296.16,297.01,296.95,295.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.86,1.22,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031300.0,298.41,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.17,296.15,297.01,296.95,295.09,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.68,0.95,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031600.0,298.41,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.1,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.5,0.78,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031900.0,298.4,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.32,0.67,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032200.0,298.4,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.14,0.58,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032500.0,298.4,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.96,0.5,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032800.0,298.4,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.78,0.43,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033100.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.6,0.38,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033400.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.42,0.33,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033700.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.24,0.29,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034000.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.06,0.25,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034300.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.88,0.22,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034600.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.7,0.2,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034900.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.52,0.17,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035200.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.34,0.15,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035500.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.16,0.13,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035800.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.98,0.12,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036100.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.75,0.1,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036400.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.52,0.09,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036700.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037000.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037300.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
