time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17037600.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037900.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038200.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.15,296.15,297.01,296.95,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.18,296.17,297.01,296.95,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.39,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,294.74,303.15,296.27,296.23,297.01,296.95,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.4,303.15,285.15,0.0,0.0,294.65,0.97,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,0.97,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,0.97,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.65,0.97,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.65,0.97,0.3,0.0,294.75,303.15,296.4,296.32,297.01,296.94,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.4,303.15,285.15,0.0,0.0,294.66,0.7,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.66,0.7,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.66,0.7,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.66,0.7,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.66,0.7,0.3,0.0,294.75,303.15,296.57,296.43,296.99,296.93,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.76,1.4,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.4,303.15,285.15,0.0,0.0,294.67,0.58,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.67,0.58,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.67,0.58,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.67,0.58,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.67,0.58,0.3,0.0,294.76,303.15,296.77,296.56,296.98,296.92,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,331.18,3.07,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.4,303.15,285.15,0.0,0.0,294.68,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.68,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.68,0.52,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.68,0.52,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.68,0.52,0.3,0.0,294.77,303.15,296.98,296.7,296.97,296.92,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,263.89,5.14,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.4,303.15,285.15,0.0,0.0,294.7,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.7,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.7,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.7,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.7,0.48,0.3,0.0,294.79,303.15,297.21,296.84,296.99,296.94,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,190.16,7.98,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.41,303.15,285.15,0.0,0.0,294.73,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.73,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.73,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.73,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.73,0.43,0.3,0.0,294.82,303.15,297.43,296.98,297.04,297.02,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,108.07,13.13,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.41,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,294.86,303.15,297.65,297.11,297.16,297.17,295.17,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.35,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.41,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,294.91,303.15,297.85,297.23,297.35,297.39,295.18,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.31,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.42,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.01,294.98,303.15,298.02,297.32,297.58,297.64,295.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,39.88,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.42,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.01,295.04,303.15,298.15,297.39,297.79,297.87,295.21,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,44.34,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.43,303.15,285.15,0.0,0.0,295.03,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.03,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.03,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.03,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.03,0.37,0.3,0.01,295.08,303.15,298.26,297.44,297.97,298.04,295.24,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,44.75,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.43,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.01,295.12,303.15,298.36,297.48,298.1,298.17,295.27,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,41.85,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.44,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,295.16,303.15,298.46,297.52,298.22,298.28,295.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.93,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.45,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,295.19,303.15,298.55,297.56,298.32,298.37,295.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,35.64,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.46,303.15,285.15,0.0,0.0,295.18,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.18,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.18,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.18,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.18,0.36,0.3,0.0,295.21,303.15,298.64,297.59,298.41,298.46,295.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.26,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.47,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,295.24,303.15,298.72,297.61,298.48,298.54,295.44,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.98,0.0,0.0,0.0,284.32,289.76,302.43,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.42,297.15,293.15,0.0,0.0,298.21,1.0,0.6,0.25,298.48,297.15,293.15,0.0,0.0,298.21,1.0,0.61,0.27,298.47,297.15,293.15,0.0,0.0,298.21,1.0,0.61,0.2,298.4,297.15,293.15,0.0,0.0,298.21,1.0,0.6,0.27,298.16,297.15,293.15,0.0,0.0,298.21,1.0,0.55,1.26,298.2,291.15,298.8,297.64,298.68,298.44,297.99,1.0,0.47,1.0,0.65,0.0,1.0,2.68,1.8,0.88,1.2,1.0,1.0,0.0,66.2,67.64,6481.94,0.0,1402.83,0.0,284.28,294.28,302.47,306.49,293.15,293.15,283.15,14318.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.04,1.0,0.0,1.0,0.71,1.19,0.03,2.87,2.25,0.63,0.0,0.0,0.0,8019.03,0.0,67.86,811.68,0.0,0.0,0.3,1.0,0.0,3.0,1.0,0.0
17044800.0,297.8,297.15,293.15,0.0,0.0,292.72,1.0,0.72,0.28,297.99,297.15,293.15,0.0,0.0,292.72,1.0,0.77,0.3,297.94,297.15,293.15,0.0,0.0,292.72,1.0,0.76,0.22,297.91,297.15,293.15,0.0,0.0,292.72,1.0,0.74,0.3,297.6,297.15,293.15,0.0,0.0,292.72,1.0,0.64,1.41,292.72,291.15,298.88,297.66,298.56,297.92,292.71,1.0,0.53,0.99,0.65,0.01,0.99,3.01,2.01,1.0,1.33,0.61,0.61,0.0,83.1,85.46,41822.95,0.0,1977.54,0.0,284.43,291.51,300.75,303.16,293.15,293.15,283.15,14232.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.42,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8949.03,0.0,181.51,2275.33,0.0,1283.2,0.45,1.0,0.0,3.0,1.0,0.0
17045100.0,297.48,297.15,293.15,0.0,0.0,292.48,1.0,0.78,0.31,297.7,297.15,293.15,0.0,0.0,292.48,1.0,0.87,0.33,297.63,297.15,293.15,0.0,0.0,292.48,1.0,0.84,0.24,297.61,297.15,293.15,0.0,0.0,292.48,1.0,0.82,0.33,297.24,297.15,293.15,0.0,0.0,292.48,1.0,0.66,1.55,292.48,291.15,298.95,297.68,298.5,297.61,292.48,1.0,0.58,0.98,0.65,0.02,0.98,3.32,2.2,1.12,1.45,0.66,0.66,0.0,101.14,103.28,48145.19,0.0,2656.39,0.0,284.43,291.24,300.72,303.28,293.15,293.15,283.15,15070.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9553.32,0.0,265.04,2275.33,0.0,1299.79,0.51,1.0,0.0,3.0,1.0,0.0
17045400.0,297.3,297.15,293.15,0.0,0.0,292.33,1.0,0.81,0.34,297.53,297.15,293.15,0.0,0.0,292.33,1.0,0.93,0.36,297.45,297.15,293.15,0.0,0.0,292.33,1.0,0.9,0.26,297.44,297.15,293.15,0.0,0.0,292.33,1.0,0.87,0.36,297.04,297.15,293.15,0.0,0.0,292.33,1.0,0.64,1.69,292.33,291.15,299.02,297.69,298.48,297.44,292.33,1.0,0.63,0.96,0.65,0.04,0.96,3.6,2.38,1.22,1.57,0.7,0.7,0.0,119.14,121.1,53735.01,0.0,3397.9,0.0,284.44,291.05,300.76,303.61,293.15,293.15,283.15,15267.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10155.78,0.0,357.81,2275.33,0.0,1556.23,0.57,1.0,0.0,3.0,1.0,0.0
17045700.0,297.18,297.15,293.15,0.0,0.0,292.21,1.0,0.82,0.36,297.41,297.15,293.15,0.0,0.0,292.21,1.0,0.98,0.38,297.33,297.15,293.15,0.0,0.0,292.21,1.0,0.93,0.28,297.33,297.15,293.15,0.0,0.0,292.21,1.0,0.91,0.38,296.91,297.15,293.15,0.0,0.0,292.21,1.0,0.6,1.81,292.21,291.15,299.09,297.7,298.49,297.32,292.21,1.0,0.68,0.94,0.65,0.06,0.94,3.86,2.55,1.31,1.68,0.75,0.75,0.0,137.09,138.92,58830.48,0.0,4196.07,0.0,284.44,290.9,300.76,303.87,293.15,293.15,283.15,15404.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10737.22,0.0,464.23,2275.33,0.0,1787.08,0.62,1.0,0.0,3.0,1.0,0.0
17046000.0,297.08,297.15,293.15,0.0,0.0,292.12,1.0,0.8,0.39,297.32,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,297.24,297.15,293.15,0.0,0.0,292.12,1.0,0.95,0.3,297.24,297.15,293.15,0.0,0.0,292.12,1.0,0.92,0.41,296.81,297.15,293.15,0.0,0.0,292.12,1.0,0.54,1.92,292.12,291.15,299.15,297.71,298.49,297.22,292.11,1.0,0.72,0.92,0.65,0.08,0.92,4.11,2.71,1.4,1.78,0.79,0.79,0.0,155.03,156.74,63479.27,0.0,5048.95,0.0,284.43,290.77,300.76,304.1,293.15,293.15,283.15,15562.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11300.25,0.0,582.92,2275.33,0.0,1986.79,0.68,1.0,0.0,3.0,1.0,0.0
17046300.0,297.0,297.15,293.15,0.0,0.0,292.04,1.0,0.78,0.41,297.24,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.43,297.16,297.15,293.15,0.0,0.0,292.04,1.0,0.95,0.32,297.16,297.15,293.15,0.0,0.0,292.04,1.0,0.92,0.43,296.72,297.15,293.15,0.0,0.0,292.04,1.0,0.47,2.03,292.04,291.15,299.19,297.71,298.49,297.14,292.04,1.0,0.76,0.89,0.65,0.11,0.89,4.34,2.86,1.48,1.88,0.83,0.83,0.0,172.94,174.56,67669.93,0.0,5952.0,1.0,284.43,290.66,300.75,304.32,293.15,293.15,283.15,15755.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.6,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11832.08,0.0,710.17,2275.33,0.0,2160.68,0.72,1.0,0.0,3.0,1.0,0.0
17046600.0,296.87,297.15,293.15,0.0,0.0,291.85,1.0,0.73,0.48,297.13,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.5,297.04,297.15,293.15,0.0,0.0,291.85,1.0,0.93,0.37,297.05,297.15,293.15,0.0,0.0,291.85,1.0,0.91,0.5,296.68,297.15,293.15,0.0,0.0,291.85,0.9,0.38,1.76,291.85,291.15,299.2,297.7,298.46,297.03,291.85,1.0,0.77,0.87,0.65,0.13,0.87,4.35,2.86,1.49,1.88,0.85,0.85,0.0,192.47,192.38,69958.05,0.0,6137.59,1.0,284.41,290.5,300.72,304.43,293.15,293.15,283.15,16407.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12159.71,0.0,828.67,2275.33,0.0,2289.09,0.76,1.0,0.0,3.0,1.0,0.0
17046900.0,296.71,297.15,293.15,0.0,0.0,291.65,1.0,0.66,0.55,297.02,297.15,293.15,0.0,0.0,291.65,1.0,0.98,0.58,296.93,297.15,293.15,0.0,0.0,291.65,1.0,0.9,0.43,296.93,297.15,293.15,0.0,0.0,291.65,1.0,0.87,0.58,296.72,297.15,293.15,0.0,0.0,291.65,0.8,0.31,1.42,291.65,291.15,299.19,297.68,298.42,296.93,291.65,1.0,0.77,0.85,0.65,0.15,0.85,4.28,2.81,1.46,1.85,0.86,0.86,0.0,210.3,210.2,70678.79,0.0,6005.41,1.0,284.39,290.33,300.69,304.45,293.15,293.15,283.15,17031.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12278.71,0.0,908.65,2275.33,0.0,2339.56,0.79,1.0,0.0,3.0,1.0,0.0
17047200.0,296.65,297.15,293.15,0.0,0.0,291.57,0.96,0.57,0.52,296.93,297.15,293.15,0.0,0.0,291.57,1.0,0.94,0.63,296.85,297.15,293.15,0.0,0.0,291.57,1.0,0.85,0.46,296.84,297.15,293.15,0.0,0.0,291.57,1.0,0.82,0.63,296.75,297.15,293.15,0.0,0.0,291.57,0.77,0.3,1.36,291.57,291.15,299.15,297.66,298.36,296.84,291.57,1.0,0.78,0.83,0.65,0.17,0.83,4.32,2.84,1.48,1.87,0.87,0.87,0.0,227.4,228.02,71666.84,0.0,6281.38,1.0,284.38,290.26,300.67,304.47,293.15,293.15,283.15,17183.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.91,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12413.41,0.0,968.32,2275.33,0.0,2374.18,0.8,1.0,0.0,3.0,1.0,0.0
17047500.0,296.75,297.15,293.15,0.0,0.0,291.52,0.89,0.49,0.45,296.86,297.15,293.15,0.0,0.0,291.52,1.0,0.89,0.67,296.77,297.15,293.15,0.0,0.0,291.52,1.0,0.78,0.49,296.76,297.15,293.15,0.0,0.0,291.52,1.0,0.75,0.67,296.75,297.15,293.15,0.0,0.0,291.52,0.76,0.3,1.37,291.52,291.15,299.1,297.64,298.31,296.78,291.52,1.0,0.8,0.81,0.65,0.19,0.81,4.38,2.88,1.5,1.9,0.89,0.89,0.0,245.17,245.84,72656.98,0.0,6636.58,1.0,284.37,290.21,300.65,304.5,293.15,293.15,283.15,17271.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12549.1,0.0,1024.44,2275.33,0.0,2416.78,0.82,1.0,0.0,3.0,1.0,0.0
17047800.0,296.86,297.15,293.15,0.0,0.0,291.44,0.84,0.44,0.41,296.78,297.15,293.15,0.0,0.0,291.43,1.0,0.83,0.72,296.69,297.15,293.15,0.0,0.0,291.43,0.98,0.7,0.5,296.71,297.15,293.15,0.0,0.0,291.43,0.97,0.67,0.65,296.73,297.15,293.15,0.0,0.0,291.44,0.74,0.3,1.37,291.43,291.15,299.06,297.62,298.27,296.76,291.43,1.0,0.81,0.79,0.65,0.21,0.79,4.37,2.88,1.49,1.89,0.89,0.89,0.0,264.03,263.66,73134.11,0.0,6748.6,1.0,284.36,290.14,300.63,304.51,293.15,293.15,283.15,17463.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12629.42,0.0,1074.0,2275.33,0.0,2452.17,0.83,1.0,0.0,3.0,1.0,0.0
17048100.0,296.91,297.15,293.15,0.0,0.0,291.25,0.79,0.4,0.37,296.68,297.15,293.15,0.0,0.0,291.24,0.97,0.74,0.71,296.72,297.15,293.15,0.0,0.0,291.24,0.92,0.63,0.44,296.74,297.15,293.15,0.0,0.0,291.24,0.9,0.6,0.58,296.7,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.24,291.15,299.01,297.6,298.25,296.76,291.24,1.0,0.79,0.77,0.65,0.23,0.77,4.18,2.76,1.43,1.82,0.88,0.88,0.0,280.66,279.46,71992.96,0.0,6197.27,1.0,284.34,290.0,300.6,304.44,293.15,293.15,283.15,17987.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12507.48,0.0,1092.74,2275.33,0.0,2441.21,0.84,1.0,0.0,3.0,1.0,0.0
17048400.0,296.94,297.15,293.15,0.0,0.0,291.04,0.75,0.37,0.34,296.71,297.15,293.15,0.0,0.0,291.04,0.92,0.67,0.64,296.78,297.15,293.15,0.0,0.0,291.04,0.87,0.56,0.4,296.79,297.15,293.15,0.0,0.0,291.04,0.85,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,298.98,297.59,298.24,296.8,291.04,1.0,0.76,0.76,0.65,0.24,0.76,3.94,2.6,1.34,1.71,0.86,0.86,0.0,286.42,285.22,69687.34,0.0,5408.89,1.0,284.32,289.87,300.58,304.3,293.15,293.15,283.15,18561.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12229.89,0.0,1064.31,2275.33,0.0,2373.71,0.83,1.0,0.0,3.0,1.0,0.0
17048700.0,296.98,297.15,293.15,0.0,0.0,290.9,0.73,0.33,0.31,296.77,297.15,293.15,0.0,0.0,290.9,0.88,0.6,0.58,296.83,297.15,293.15,0.0,0.0,290.9,0.83,0.5,0.36,296.84,297.15,293.15,0.0,0.0,290.9,0.82,0.48,0.47,296.64,297.15,293.15,0.0,0.0,290.9,0.7,0.3,1.38,290.9,291.15,298.97,297.6,298.26,296.86,290.9,1.0,0.73,0.76,0.65,0.24,0.76,3.72,2.46,1.26,1.62,0.84,0.84,0.0,283.89,282.75,67176.34,0.0,4736.52,1.0,284.31,289.79,300.58,304.17,293.15,293.15,283.15,18933.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11922.15,0.0,1003.0,2275.33,0.0,2281.1,0.81,1.0,0.0,3.0,1.0,0.0
17049000.0,297.01,297.15,293.15,0.0,0.0,290.82,0.71,0.31,0.29,296.83,297.15,293.15,0.0,0.0,290.82,0.85,0.54,0.52,296.88,297.15,293.15,0.0,0.0,290.82,0.8,0.45,0.33,296.89,297.15,293.15,0.0,0.0,290.82,0.79,0.44,0.43,296.63,297.15,293.15,0.0,0.0,290.82,0.7,0.3,1.38,290.82,291.15,298.99,297.62,298.29,296.9,290.82,1.0,0.7,0.75,0.65,0.25,0.75,3.53,2.34,1.19,1.54,0.82,0.82,0.0,275.83,274.77,64718.62,0.0,4178.36,1.0,284.3,289.76,300.59,304.06,293.15,293.15,283.15,19136.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11621.36,0.0,926.04,2275.33,0.0,2178.43,0.79,1.0,0.0,3.0,1.0,0.0
17049300.0,297.05,297.15,293.15,0.0,0.0,290.79,0.7,0.3,0.28,296.89,297.15,293.15,0.0,0.0,290.79,0.83,0.49,0.48,296.93,297.15,293.15,0.0,0.0,290.79,0.78,0.41,0.3,296.94,297.15,293.15,0.0,0.0,290.79,0.77,0.4,0.39,296.63,297.15,293.15,0.0,0.0,290.79,0.7,0.3,1.38,290.79,291.15,299.05,297.65,298.35,296.95,290.79,1.0,0.68,0.75,0.65,0.25,0.75,3.39,2.25,1.14,1.48,0.8,0.8,0.0,263.74,262.87,62539.88,0.0,3741.19,1.0,284.29,289.77,300.63,303.98,293.15,293.15,283.15,19158.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11357.41,0.0,846.75,2275.33,0.0,2073.15,0.77,1.0,0.0,3.0,1.0,0.0
17049600.0,297.07,297.15,293.15,0.0,0.0,290.82,0.71,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.82,0.82,0.46,0.44,296.98,297.15,293.15,0.0,0.0,290.82,0.77,0.38,0.27,296.99,297.15,293.15,0.0,0.0,290.82,0.76,0.37,0.36,296.64,297.15,293.15,0.0,0.0,290.82,0.71,0.3,1.38,290.82,291.15,299.15,297.71,298.43,297.0,290.82,1.0,0.66,0.75,0.65,0.25,0.75,3.28,2.18,1.1,1.44,0.78,0.78,0.0,249.16,248.37,60844.8,0.0,3411.48,1.0,284.3,289.81,300.69,303.95,293.15,293.15,283.15,19021.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11159.66,0.0,777.73,2275.33,0.0,1977.42,0.74,1.0,0.0,3.0,1.0,0.0
17049900.0,297.1,297.15,293.15,0.0,0.0,290.86,0.72,0.3,0.28,297.0,297.15,293.15,0.0,0.0,290.86,0.81,0.43,0.42,297.02,297.15,293.15,0.0,0.0,290.86,0.76,0.36,0.26,297.04,297.15,293.15,0.0,0.0,290.86,0.76,0.35,0.34,296.66,297.15,293.15,0.0,0.0,290.86,0.72,0.3,1.38,290.86,291.15,299.3,297.77,298.54,297.04,290.86,1.0,0.64,0.75,0.65,0.25,0.75,3.2,2.13,1.07,1.41,0.77,0.77,0.0,233.1,232.41,59551.77,0.0,3148.57,1.0,284.3,289.86,300.76,303.95,293.15,293.15,283.15,18840.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11014.63,0.0,722.56,2275.33,0.0,1901.48,0.72,1.0,0.0,3.0,1.0,0.0
17050200.0,297.13,297.15,293.15,0.0,0.0,290.9,0.73,0.3,0.27,297.06,297.15,293.15,0.0,0.0,290.9,0.81,0.42,0.4,297.07,297.15,293.15,0.0,0.0,290.9,0.76,0.35,0.25,297.08,297.15,293.15,0.0,0.0,290.9,0.76,0.34,0.33,296.68,297.15,293.15,0.0,0.0,290.9,0.73,0.3,1.37,290.9,291.15,299.49,297.83,298.69,297.09,290.91,1.0,0.63,0.75,0.65,0.25,0.75,3.15,2.1,1.05,1.39,0.76,0.76,0.0,216.79,216.22,58605.19,0.0,2947.27,1.0,284.31,289.91,300.81,303.96,293.15,293.15,283.15,18649.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10909.3,0.0,680.56,2275.33,0.0,1844.88,0.71,1.0,0.0,3.0,1.0,0.0
17050500.0,297.17,297.15,293.15,0.0,0.0,290.96,0.74,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.96,0.82,0.41,0.39,297.11,297.15,293.15,0.0,0.0,290.96,0.77,0.34,0.24,297.12,297.15,293.15,0.0,0.0,290.96,0.77,0.34,0.32,296.71,297.15,293.15,0.0,0.0,290.96,0.74,0.3,1.37,290.96,291.15,299.72,297.87,298.85,297.12,290.96,1.0,0.61,0.75,0.65,0.25,0.75,3.12,2.08,1.04,1.38,0.76,0.76,0.0,201.3,200.88,58019.98,0.0,2805.51,1.0,284.31,289.95,300.86,303.98,293.15,293.15,283.15,18448.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10845.45,0.0,650.94,2275.33,0.0,1804.58,0.7,1.0,0.0,3.0,1.0,0.0
17050800.0,297.2,297.15,293.15,0.0,0.0,291.02,0.76,0.31,0.28,297.14,297.15,293.15,0.0,0.0,291.02,0.83,0.4,0.39,297.14,297.15,293.15,0.0,0.0,291.02,0.78,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.02,0.78,0.34,0.32,296.73,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,299.97,297.91,299.03,297.16,291.02,1.0,0.61,0.75,0.65,0.25,0.75,3.12,2.08,1.04,1.37,0.75,0.75,0.0,187.56,187.3,57826.82,0.0,2725.33,1.0,284.32,290.0,300.91,304.01,293.15,293.15,283.15,18236.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10827.17,0.0,633.51,2275.33,0.0,1781.62,0.69,1.0,0.0,3.0,1.0,0.0
17051100.0,297.22,297.15,293.15,0.0,0.0,291.08,0.78,0.32,0.29,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.08,0.79,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.08,0.8,0.34,0.33,296.76,297.15,293.15,0.0,0.0,291.08,0.76,0.3,1.37,291.08,291.15,300.25,297.95,299.23,297.18,291.09,1.0,0.6,0.74,0.65,0.26,0.74,3.13,2.09,1.05,1.38,0.76,0.76,0.0,176.31,176.21,57997.75,0.0,2699.3,1.0,284.32,290.03,300.95,304.05,293.15,293.15,283.15,18037.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10851.89,0.0,627.64,2275.33,0.0,1775.26,0.69,1.0,0.0,3.0,1.0,0.0
17051400.0,297.24,297.15,293.15,0.0,0.0,291.14,0.81,0.34,0.31,297.19,297.15,293.15,0.0,0.0,291.14,0.86,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.14,0.81,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.14,0.82,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,300.54,297.98,299.42,297.2,291.14,1.0,0.6,0.74,0.65,0.26,0.74,3.17,2.11,1.06,1.39,0.76,0.76,0.0,167.89,167.93,58475.72,0.0,2719.25,1.0,284.33,290.06,300.98,304.11,293.15,293.15,283.15,17859.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10913.81,0.0,631.61,2275.33,0.0,1782.28,0.69,1.0,0.0,3.0,1.0,0.0
17051700.0,297.25,297.15,293.15,0.0,0.0,291.2,0.83,0.36,0.32,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.2,0.83,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,300.83,298.02,299.62,297.22,291.2,1.0,0.6,0.74,0.65,0.26,0.74,3.21,2.14,1.08,1.41,0.77,0.77,0.0,162.6,162.77,59236.56,0.0,2782.13,1.0,284.33,290.09,301.02,304.19,293.15,293.15,283.15,17702.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11011.54,0.0,644.78,2275.33,0.0,1800.36,0.7,1.0,0.0,3.0,1.0,0.0
17052000.0,297.26,297.15,293.15,0.0,0.0,291.25,0.85,0.38,0.34,297.22,297.15,293.15,0.0,0.0,291.25,0.89,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.25,0.85,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,301.13,298.06,299.82,297.23,291.25,1.0,0.61,0.73,0.65,0.27,0.73,3.27,2.17,1.1,1.44,0.78,0.78,0.0,160.28,160.56,60251.23,0.0,2882.84,1.0,284.34,290.11,301.06,304.28,293.15,293.15,283.15,17562.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11143.44,0.0,666.35,2275.33,0.0,1826.67,0.71,1.0,0.0,3.0,1.0,0.0
17052300.0,297.26,297.15,293.15,0.0,0.0,291.3,0.87,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.3,0.91,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.3,0.85,0.38,0.26,297.23,297.15,293.15,0.0,0.0,291.3,0.86,0.39,0.37,296.83,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,301.41,298.11,300.01,297.24,291.3,1.0,0.62,0.73,0.65,0.27,0.73,3.33,2.21,1.12,1.46,0.79,0.79,0.0,160.57,160.95,61505.39,0.0,3016.84,1.0,284.35,290.12,301.11,304.39,293.15,293.15,283.15,17435.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11310.1,0.0,695.93,2275.33,0.0,1858.53,0.72,1.0,0.0,3.0,1.0,0.0
17052600.0,297.26,297.15,293.15,0.0,0.0,291.34,0.88,0.42,0.37,297.24,297.15,293.15,0.0,0.0,291.34,0.92,0.47,0.44,297.23,297.15,293.15,0.0,0.0,291.34,0.86,0.39,0.27,297.24,297.15,293.15,0.0,0.0,291.34,0.87,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.34,0.8,0.3,1.36,291.34,291.15,301.68,298.17,300.19,297.24,291.34,1.0,0.63,0.72,0.65,0.28,0.72,3.4,2.25,1.14,1.49,0.8,0.8,0.0,163.17,163.63,63006.23,0.0,3181.55,1.0,284.35,290.14,301.18,304.53,293.15,293.15,283.15,17315.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11515.32,0.0,733.72,2275.33,0.0,1893.97,0.73,1.0,0.0,3.0,1.0,0.0
17052900.0,297.26,297.15,293.15,0.0,0.0,291.39,0.89,0.43,0.39,297.25,297.15,293.15,0.0,0.0,291.39,0.93,0.48,0.46,297.24,297.15,293.15,0.0,0.0,291.39,0.87,0.4,0.28,297.24,297.15,293.15,0.0,0.0,291.39,0.88,0.42,0.4,296.86,297.15,293.15,0.0,0.0,291.39,0.79,0.3,1.36,291.39,291.15,301.93,298.26,300.36,297.25,291.39,1.0,0.64,0.71,0.65,0.29,0.71,3.47,2.3,1.17,1.52,0.82,0.82,0.0,167.74,168.25,64767.18,0.0,3374.51,1.0,284.36,290.15,301.27,304.7,293.15,293.15,283.15,17199.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11764.39,0.0,780.13,2275.33,0.0,1930.81,0.75,1.0,0.0,3.0,1.0,0.0
17053200.0,297.26,297.15,293.15,0.0,0.0,291.44,0.9,0.45,0.41,297.26,297.15,293.15,0.0,0.0,291.44,0.94,0.5,0.47,297.24,297.15,293.15,0.0,0.0,291.44,0.88,0.42,0.29,297.25,297.15,293.15,0.0,0.0,291.44,0.89,0.44,0.41,296.87,297.15,293.15,0.0,0.0,291.44,0.79,0.3,1.36,291.44,291.15,302.15,298.38,300.5,297.25,291.44,1.0,0.65,0.7,0.65,0.3,0.7,3.54,2.35,1.2,1.55,0.84,0.84,0.0,173.89,174.45,66814.43,0.0,3592.92,1.0,284.37,290.17,301.38,304.92,293.15,293.15,283.15,17085.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12065.24,0.0,836.02,2275.33,0.0,1967.47,0.76,1.0,0.0,3.0,1.0,0.0
17053500.0,297.25,297.15,293.15,0.0,0.0,291.49,0.91,0.47,0.42,297.26,297.15,293.15,0.0,0.0,291.5,0.94,0.52,0.49,297.24,297.15,293.15,0.0,0.0,291.49,0.88,0.44,0.31,297.25,297.15,293.15,0.0,0.0,291.49,0.9,0.45,0.43,296.88,297.15,293.15,0.0,0.0,291.49,0.78,0.3,1.36,291.5,291.15,302.35,298.51,300.63,297.25,291.5,1.0,0.67,0.69,0.65,0.31,0.69,3.62,2.39,1.23,1.58,0.86,0.86,0.0,181.28,181.86,69072.18,0.0,3829.3,1.0,284.38,290.2,301.52,305.17,293.15,293.15,283.15,16996.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12410.1,0.0,901.67,2275.33,0.0,2009.26,0.79,1.0,0.0,3.0,1.0,0.0
17053800.0,297.24,297.15,293.15,0.0,0.0,291.54,0.91,0.49,0.44,297.26,297.15,293.15,0.0,0.0,291.54,0.95,0.54,0.51,297.24,297.15,293.15,0.0,0.0,291.54,0.89,0.45,0.32,297.25,297.15,293.15,0.0,0.0,291.54,0.9,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.54,0.78,0.3,1.36,291.54,291.15,302.55,298.64,300.76,297.25,291.54,1.0,0.68,0.68,0.65,0.32,0.68,3.69,2.44,1.25,1.61,0.88,0.88,0.0,189.5,190.07,71388.28,0.0,4072.69,1.0,284.38,290.22,301.65,305.42,293.15,293.15,283.15,16952.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12774.2,0.0,974.95,2275.33,0.0,2053.55,0.81,1.0,0.0,3.0,1.0,0.0
17054100.0,297.24,297.15,293.15,0.0,0.0,291.58,0.91,0.5,0.45,297.25,297.15,293.15,0.0,0.0,291.58,0.95,0.56,0.53,297.24,297.15,293.15,0.0,0.0,291.58,0.89,0.47,0.33,297.24,297.15,293.15,0.0,0.0,291.58,0.9,0.49,0.46,296.89,297.15,293.15,0.0,0.0,291.58,0.77,0.3,1.36,291.58,291.15,302.75,298.77,300.89,297.24,291.58,1.0,0.7,0.66,0.65,0.34,0.66,3.76,2.49,1.28,1.64,0.9,0.9,0.0,198.23,198.78,73708.12,0.0,4318.83,1.0,284.39,290.23,301.78,305.68,293.15,293.15,283.15,16942.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13149.51,0.0,1053.71,2275.33,0.0,2095.77,0.83,1.0,0.0,3.0,1.0,0.0
17054400.0,297.22,297.15,293.15,0.0,0.0,291.54,0.91,0.52,0.47,297.24,297.15,293.15,0.0,0.0,291.54,0.95,0.57,0.54,297.23,297.15,293.15,0.0,0.0,291.54,0.89,0.48,0.34,297.23,297.15,293.15,0.0,0.0,291.54,0.9,0.5,0.48,296.89,297.15,293.15,0.0,0.0,291.54,0.76,0.3,1.36,291.54,291.15,302.95,298.9,301.01,297.23,291.54,1.0,0.71,0.65,0.65,0.35,0.65,3.83,2.53,1.3,1.67,0.92,0.92,0.0,207.26,207.76,76895.13,0.0,4559.73,1.0,284.39,290.17,301.92,305.97,293.15,293.15,283.15,18077.27,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13695.23,0.0,1220.24,2275.33,0.0,2151.75,0.87,1.0,0.0,3.0,1.0,0.0
17054700.0,297.19,297.15,293.15,0.0,0.0,291.41,0.91,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.41,0.95,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.41,0.89,0.49,0.35,297.22,297.15,293.15,0.0,0.0,291.41,0.9,0.51,0.49,296.88,297.15,293.15,0.0,0.0,291.41,0.76,0.3,1.37,291.41,291.15,303.14,299.02,301.13,297.21,291.41,1.0,0.72,0.63,0.65,0.37,0.63,3.88,2.56,1.32,1.69,0.92,0.92,0.0,216.21,216.6,80688.51,0.0,4763.71,1.0,284.37,290.05,302.04,306.3,293.15,293.15,283.15,20522.44,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14382.6,0.0,1493.93,2275.33,0.0,2228.15,0.93,1.0,0.0,3.0,1.0,0.0
17055000.0,297.16,297.15,293.15,0.0,0.0,291.28,0.9,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.28,0.89,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,303.33,299.14,301.24,297.18,291.28,1.0,0.73,0.62,0.65,0.38,0.62,3.91,2.58,1.33,1.7,0.92,0.92,0.0,224.52,224.79,83957.21,0.0,4911.58,1.0,284.36,289.92,302.15,306.59,293.15,293.15,283.15,23237.28,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15007.78,0.0,1785.45,2275.33,0.0,2296.43,0.99,1.0,0.0,3.0,1.0,0.0
17055300.0,297.15,297.15,293.15,0.0,0.0,291.3,0.89,0.53,0.47,297.19,297.15,293.15,0.0,0.0,291.3,0.94,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.3,0.89,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.3,0.75,0.3,1.37,291.3,291.15,303.5,299.24,301.35,297.17,291.3,1.0,0.73,0.6,0.65,0.4,0.6,3.93,2.59,1.34,1.71,0.93,0.93,0.0,231.77,232.0,85107.0,0.0,5015.18,1.0,284.36,289.93,302.24,306.76,293.15,293.15,283.15,23447.46,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15228.01,0.0,1844.71,2275.33,0.0,2320.51,1.0,1.0,0.0,3.0,1.0,0.0
17055600.0,297.15,297.15,293.15,0.0,0.0,291.37,0.89,0.53,0.48,297.19,297.15,293.15,0.0,0.0,291.37,0.94,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.37,0.88,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.37,0.89,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.37,291.15,303.66,299.34,301.46,297.18,291.37,1.0,0.74,0.59,0.65,0.41,0.59,3.95,2.6,1.34,1.71,0.95,0.95,0.0,238.25,238.49,85838.05,0.0,5124.46,1.0,284.37,289.98,302.33,306.89,293.15,293.15,283.15,22821.19,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15375.15,0.0,1842.1,2275.33,0.0,2315.26,1.0,1.0,0.0,3.0,1.0,0.0
17055900.0,297.16,297.15,293.15,0.0,0.0,291.43,0.88,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.43,0.93,0.62,0.58,297.19,297.15,293.15,0.0,0.0,291.43,0.88,0.52,0.36,297.19,297.15,293.15,0.0,0.0,291.43,0.89,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.43,0.74,0.3,1.37,291.43,291.15,303.81,299.42,301.56,297.18,291.43,1.0,0.74,0.57,0.65,0.43,0.57,3.98,2.62,1.35,1.73,0.96,0.96,0.0,244.39,244.66,86575.45,0.0,5248.69,1.0,284.38,290.02,302.42,307.02,293.15,293.15,283.15,22153.88,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15519.71,0.0,1839.33,2275.33,0.0,2312.48,1.0,1.0,0.0,3.0,1.0,0.0
17056200.0,297.16,297.15,293.15,0.0,0.0,291.45,0.88,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.45,0.93,0.63,0.59,297.19,297.15,293.15,0.0,0.0,291.45,0.88,0.52,0.37,297.2,297.15,293.15,0.0,0.0,291.45,0.89,0.55,0.52,296.85,297.15,293.15,0.0,0.0,291.45,0.73,0.3,1.37,291.45,291.15,303.94,299.48,301.65,297.19,291.45,1.0,0.75,0.56,0.65,0.44,0.56,4.01,2.64,1.36,1.74,0.98,0.98,0.0,250.44,250.71,87834.82,0.0,5386.08,1.0,284.29,290.02,302.49,307.17,293.15,293.15,283.05,21630.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15768.68,0.0,1837.15,2275.33,0.0,2329.04,1.0,1.0,0.0,3.0,1.0,0.0
17056500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.1,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.1,0.89,0.55,0.53,296.83,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.1,291.15,304.06,299.53,301.71,297.16,291.09,1.0,0.76,0.54,0.65,0.46,0.54,4.02,2.65,1.37,1.74,0.95,0.95,0.0,256.31,256.4,92964.85,0.0,5471.14,1.0,283.52,289.6,302.56,307.59,293.15,293.15,282.15,22411.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17060.87,0.0,1840.4,2275.33,0.0,2444.67,1.0,1.0,0.0,3.0,1.0,0.0
17056800.0,297.08,297.15,293.15,0.0,0.0,290.76,0.86,0.52,0.47,297.11,297.15,293.15,0.0,0.0,290.76,0.92,0.62,0.59,297.11,297.15,293.15,0.0,0.0,290.76,0.87,0.52,0.37,297.12,297.15,293.15,0.0,0.0,290.76,0.88,0.55,0.52,296.79,297.15,293.15,0.0,0.0,290.76,0.73,0.3,1.37,290.76,291.15,304.15,299.56,301.76,297.11,290.76,1.0,0.75,0.52,0.65,0.48,0.52,4.0,2.64,1.36,1.73,0.91,0.91,0.0,260.89,260.74,96226.65,0.0,5429.23,1.0,282.92,289.23,302.57,307.76,293.15,293.15,281.55,24316.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17734.58,0.0,1848.33,2275.33,0.0,2520.94,1.0,1.0,0.0,3.0,1.0,0.0
17057100.0,297.06,297.15,293.15,0.0,0.0,290.8,0.85,0.5,0.45,297.09,297.15,293.15,0.0,0.0,290.8,0.91,0.61,0.58,297.09,297.15,293.15,0.0,0.0,290.8,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,290.8,0.87,0.54,0.51,296.75,297.15,293.15,0.0,0.0,290.79,0.72,0.3,1.37,290.8,291.15,304.21,299.56,301.8,297.08,290.8,1.0,0.75,0.51,0.65,0.49,0.51,3.95,2.6,1.34,1.71,0.89,0.89,0.0,263.18,262.97,94075.66,0.0,5284.42,1.0,283.13,289.3,302.53,307.5,293.15,293.15,281.85,25532.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17002.98,0.0,1853.41,2275.33,0.0,2471.03,1.0,1.0,0.0,3.0,1.0,0.0
17057400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.49,0.45,297.13,297.15,293.15,0.0,0.0,291.09,0.9,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.54,0.51,296.77,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,304.24,299.53,301.83,297.13,291.09,1.0,0.75,0.5,0.65,0.5,0.5,3.92,2.59,1.33,1.7,0.91,0.91,0.0,263.95,263.94,90120.74,0.0,5215.86,1.0,283.72,289.63,302.52,307.3,293.15,293.15,282.45,24452.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16285.52,0.0,1848.9,2275.33,0.0,2382.27,1.0,1.0,0.0,3.0,1.0,0.0
17057700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.54,0.51,296.78,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,304.24,299.48,301.84,297.15,291.17,1.0,0.75,0.48,0.65,0.52,0.48,3.92,2.58,1.33,1.7,0.91,0.91,0.0,264.58,264.61,88349.21,0.0,5204.07,1.0,283.95,289.73,302.45,307.1,293.15,293.15,282.75,24470.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15747.43,0.0,1848.98,2275.33,0.0,2366.05,1.0,1.0,0.0,3.0,1.0,0.0
17058000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.54,0.51,296.8,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,304.22,299.4,301.83,297.16,291.19,1.0,0.75,0.47,0.65,0.53,0.47,3.93,2.59,1.34,1.7,0.91,0.91,0.0,265.33,265.41,87816.63,0.0,5236.05,1.0,283.99,289.75,302.39,307.06,293.15,293.15,282.75,24272.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15780.33,0.0,1848.15,2275.33,0.0,2375.77,1.0,1.0,0.0,3.0,1.0,0.0
17058300.0,297.15,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.44,297.16,297.15,293.15,0.0,0.0,291.07,0.91,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.07,0.85,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.07,0.87,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,304.19,299.32,301.81,297.16,291.06,1.0,0.75,0.45,0.65,0.55,0.45,3.93,2.59,1.34,1.71,0.9,0.9,0.0,266.32,266.38,88741.31,0.0,5266.27,1.0,283.76,289.61,302.34,307.14,293.15,293.15,282.45,24803.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16161.76,0.0,1850.37,2275.33,0.0,2425.28,1.0,1.0,0.0,3.0,1.0,0.0
17058600.0,297.14,297.15,293.15,0.0,0.0,290.99,0.84,0.48,0.44,297.15,297.15,293.15,0.0,0.0,290.99,0.91,0.61,0.59,297.15,297.15,293.15,0.0,0.0,290.99,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,290.99,0.87,0.54,0.52,296.79,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.37,290.99,291.15,304.15,299.22,301.78,297.15,290.99,1.0,0.75,0.44,0.65,0.56,0.44,3.94,2.6,1.34,1.71,0.89,0.89,0.0,267.35,267.35,88434.0,0.0,5279.69,1.0,283.71,289.54,302.24,307.0,293.15,293.15,282.45,25547.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15928.07,0.0,1853.48,2275.33,0.0,2455.52,1.0,1.0,0.0,3.0,1.0,0.0
17058900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.48,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,304.11,299.13,301.75,297.16,291.13,1.0,0.75,0.43,0.65,0.57,0.43,3.94,2.6,1.34,1.71,0.9,0.9,0.0,268.21,268.29,86135.88,0.0,5300.53,1.0,284.02,289.7,302.15,306.81,293.15,293.15,282.75,24686.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15588.57,0.0,1849.88,2275.33,0.0,2411.93,1.0,1.0,0.0,3.0,1.0,0.0
17059200.0,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.48,0.44,297.16,297.15,293.15,0.0,0.0,291.07,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.07,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.07,0.87,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,304.08,299.04,301.73,297.16,291.07,1.0,0.75,0.41,0.65,0.59,0.41,3.95,2.6,1.34,1.71,0.89,0.89,0.0,269.34,269.37,85957.99,0.0,5329.88,1.0,283.98,289.63,302.06,306.68,293.15,293.15,282.75,25169.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15386.85,0.0,1851.89,2275.33,0.0,2443.84,1.0,1.0,0.0,3.0,1.0,0.0
17059500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.52,296.79,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,304.06,298.97,301.71,297.15,291.14,1.0,0.75,0.4,0.65,0.6,0.4,3.95,2.6,1.34,1.71,0.9,0.9,0.0,270.44,270.45,84224.26,0.0,5343.89,1.0,284.2,289.72,301.95,306.4,293.15,293.15,283.05,25079.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14846.4,0.0,1851.52,2275.33,0.0,2421.01,1.0,1.0,0.0,3.0,1.0,0.0
17059800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.06,298.91,301.71,297.15,291.15,1.0,0.75,0.38,0.65,0.62,0.38,3.95,2.6,1.34,1.71,0.9,0.9,0.0,271.39,271.41,83661.02,0.0,5347.54,1.0,284.23,289.73,301.9,306.34,293.15,293.15,283.05,25009.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14868.89,0.0,1851.23,2275.33,0.0,2409.49,1.0,1.0,0.0,3.0,1.0,0.0
17060100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.48,0.43,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,304.09,298.88,301.73,297.15,291.18,1.0,0.75,0.37,0.65,0.63,0.37,3.95,2.61,1.35,1.72,0.9,0.9,0.0,272.29,272.33,83061.76,0.0,5367.75,1.0,284.31,289.76,301.88,306.29,293.15,293.15,283.15,24817.76,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14724.33,0.0,1850.43,2275.33,0.0,2401.07,1.0,1.0,0.0,3.0,1.0,0.0
17060400.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.48,0.43,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,304.15,298.88,301.78,297.16,291.2,1.0,0.76,0.35,0.65,0.65,0.35,3.96,2.61,1.35,1.72,0.9,0.9,0.0,273.23,273.28,83022.83,0.0,5387.78,1.0,284.33,289.78,301.87,306.29,293.15,293.15,283.15,24607.77,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14764.03,0.0,1849.55,2275.33,0.0,2390.59,1.0,1.0,0.0,3.0,1.0,0.0
