time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17060700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,304.23,298.89,301.83,297.14,291.12,1.0,0.76,0.34,0.65,0.66,0.34,3.96,2.61,1.35,1.72,0.89,0.89,0.0,274.19,274.16,83815.64,0.0,5390.43,1.0,284.19,289.68,301.87,306.28,293.15,293.15,283.05,25254.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14750.54,0.0,1852.25,2275.33,0.0,2422.25,1.0,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.32,298.87,301.89,297.15,291.16,1.0,0.76,0.32,0.65,0.68,0.32,3.96,2.61,1.35,1.72,0.9,0.9,0.0,274.88,274.9,83492.47,0.0,5398.77,1.0,284.24,289.72,301.88,306.34,293.15,293.15,283.05,24804.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14864.25,0.0,1850.37,2275.33,0.0,2412.19,1.0,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,304.4,298.84,301.94,297.15,291.18,1.0,0.76,0.31,0.65,0.69,0.31,3.95,2.61,1.35,1.72,0.9,0.9,0.0,275.48,275.49,82808.84,0.0,5386.6,1.0,284.31,289.74,301.83,306.21,293.15,293.15,283.15,24903.18,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14664.62,0.0,1850.78,2275.33,0.0,2404.56,1.0,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,304.48,298.8,301.99,297.15,291.18,1.0,0.76,0.29,0.65,0.71,0.29,3.95,2.61,1.35,1.72,0.9,0.9,0.0,275.98,276.0,82508.09,0.0,5393.03,1.0,284.32,289.74,301.8,306.19,293.15,293.15,283.15,24783.57,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14661.03,0.0,1850.28,2275.33,0.0,2411.67,1.0,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,304.57,298.75,302.05,297.15,291.17,1.0,0.76,0.28,0.65,0.72,0.28,3.95,2.61,1.35,1.72,0.9,0.9,0.0,276.46,276.47,82227.34,0.0,5396.58,1.0,284.32,289.72,301.75,306.13,293.15,293.15,283.15,24831.16,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14604.84,0.0,1850.48,2275.33,0.0,2420.87,1.0,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.65,298.69,302.1,297.15,291.15,1.0,0.76,0.26,0.65,0.74,0.26,3.95,2.61,1.35,1.72,0.9,0.9,0.0,276.89,276.89,81924.5,0.0,5399.35,1.0,284.32,289.7,301.69,306.06,293.15,293.15,283.15,24895.81,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14542.04,0.0,1850.75,2275.33,0.0,2430.66,1.0,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.73,298.64,302.16,297.15,291.13,1.0,0.76,0.25,0.65,0.75,0.25,3.95,2.61,1.34,1.71,0.9,0.9,0.0,277.24,277.23,81593.74,0.0,5395.42,1.0,284.31,289.68,301.64,305.99,293.15,293.15,283.15,25027.86,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14472.82,0.0,1851.3,2275.33,0.0,2438.13,1.0,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.82,298.59,302.21,297.14,291.11,1.0,0.76,0.23,0.65,0.77,0.23,3.95,2.6,1.34,1.71,0.89,0.89,0.0,277.47,277.45,81259.59,0.0,5384.86,1.0,284.31,289.65,301.59,305.92,293.15,293.15,283.15,25218.77,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14405.16,0.0,1852.1,2275.33,0.0,2443.04,1.0,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.9,298.54,302.27,297.14,291.14,1.0,0.76,0.22,0.65,0.78,0.22,3.94,2.6,1.34,1.71,0.89,0.89,0.0,277.55,277.54,80439.67,0.0,5371.72,1.0,284.31,289.67,301.54,305.83,293.15,293.15,283.15,24542.41,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14242.31,0.0,1778.52,2275.33,0.0,2438.17,0.99,1.0,0.0,3.0,1.0,0.0
17063400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.24,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,304.98,298.51,302.33,297.16,291.24,1.0,0.76,0.21,0.65,0.79,0.21,3.95,2.6,1.34,1.71,0.9,0.9,0.0,277.6,277.64,79105.6,0.0,5378.59,1.0,284.32,289.75,301.51,305.73,293.15,293.15,283.15,22500.12,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13987.28,0.0,1616.29,2275.33,0.0,2406.71,0.96,1.0,0.0,3.0,1.0,0.0
17063700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.54,296.78,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,305.07,298.5,302.38,297.16,291.19,1.0,0.76,0.19,0.65,0.81,0.19,3.95,2.61,1.35,1.71,0.9,0.9,0.0,277.93,277.97,79820.01,0.0,5406.06,1.0,284.31,289.71,301.51,305.75,293.15,293.15,283.15,23255.43,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14125.51,0.0,1700.72,2275.33,0.0,2403.16,0.97,1.0,0.0,3.0,1.0,0.0
17064000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.54,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.15,298.52,302.43,297.15,291.14,1.0,0.76,0.18,0.65,0.82,0.18,3.96,2.61,1.35,1.72,0.9,0.9,0.0,278.36,278.37,80525.17,0.0,5415.08,1.0,284.31,289.66,301.52,305.8,293.15,293.15,283.15,24294.31,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14254.78,0.0,1789.12,2275.33,0.0,2422.33,0.99,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.54,296.76,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.23,298.54,302.49,297.14,291.14,1.0,0.76,0.16,0.65,0.84,0.16,3.95,2.61,1.34,1.71,0.9,0.9,0.0,278.68,278.64,80802.89,0.0,5401.41,1.0,284.31,289.65,301.54,305.84,293.15,293.15,283.15,24556.3,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14318.4,0.0,1818.04,2275.33,0.0,2418.17,0.99,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.41,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.32,298.57,302.54,297.14,291.17,1.0,0.76,0.15,0.65,0.85,0.15,3.94,2.6,1.34,1.71,0.9,0.9,0.0,278.73,278.7,80493.69,0.0,5377.9,1.0,284.31,289.68,301.57,305.85,293.15,293.15,283.15,24023.06,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14262.01,0.0,1769.83,2275.33,0.0,2414.49,0.99,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.4,298.6,302.6,297.14,291.14,1.0,0.76,0.13,0.65,0.87,0.13,3.94,2.6,1.34,1.71,0.9,0.9,0.0,278.67,278.64,80966.2,0.0,5360.61,1.0,284.31,289.65,301.6,305.9,293.15,293.15,283.15,24654.77,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14361.74,0.0,1826.14,2275.33,0.0,2414.53,1.0,1.0,0.0,3.0,1.0,0.0
17065200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.48,298.62,302.65,297.15,291.17,1.0,0.75,0.12,0.65,0.88,0.12,3.93,2.6,1.34,1.71,0.9,0.9,0.0,278.5,278.49,80899.31,0.0,5350.02,1.0,284.31,289.67,301.62,305.92,293.15,293.15,283.15,24259.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14355.84,0.0,1801.38,2275.33,0.0,2404.72,0.99,1.0,0.0,3.0,1.0,0.0
17065500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.57,298.65,302.71,297.15,291.15,1.0,0.75,0.1,0.65,0.9,0.1,3.93,2.59,1.34,1.71,0.9,0.9,0.0,278.35,278.34,81340.23,0.0,5342.01,1.0,284.31,289.65,301.65,305.97,293.15,293.15,283.15,24793.94,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14445.61,0.0,1850.33,2275.33,0.0,2410.1,1.0,1.0,0.0,3.0,1.0,0.0
17065800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.65,298.67,302.77,297.15,291.16,1.0,0.75,0.09,0.65,0.91,0.09,3.93,2.59,1.34,1.71,0.9,0.9,0.0,278.2,278.2,81458.98,0.0,5339.01,1.0,284.31,289.66,301.67,306.0,293.15,293.15,283.15,24709.29,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14472.25,0.0,1849.97,2275.33,0.0,2407.13,1.0,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,305.73,298.69,302.82,297.15,291.18,1.0,0.75,0.07,0.65,0.93,0.07,3.93,2.59,1.34,1.71,0.9,0.9,0.0,278.13,278.14,81605.32,0.0,5343.58,1.0,284.31,289.67,301.69,306.04,293.15,293.15,283.15,24578.34,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14503.14,0.0,1849.43,2275.33,0.0,2403.92,1.0,1.0,0.0,3.0,1.0,0.0
17066400.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,305.82,298.72,302.88,297.16,291.2,1.0,0.75,0.06,0.65,0.94,0.06,3.94,2.6,1.34,1.71,0.91,0.91,0.0,278.17,278.2,81778.01,0.0,5355.84,1.0,284.31,289.68,301.72,306.07,293.15,293.15,283.15,24398.75,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14537.63,0.0,1848.68,2275.33,0.0,2401.45,1.0,1.0,0.0,3.0,1.0,0.0
17066700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.12,291.15,305.9,298.74,302.93,297.14,291.12,1.0,0.75,0.05,0.65,0.95,0.05,3.93,2.6,1.34,1.71,0.9,0.9,0.0,278.33,278.28,82655.83,0.0,5350.83,1.0,284.18,289.59,301.72,306.07,293.15,293.15,283.05,25036.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14533.36,0.0,1851.34,2275.33,0.0,2429.48,1.0,1.0,0.0,3.0,1.0,0.0
17067000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.98,298.77,302.98,297.15,291.16,1.0,0.75,0.03,0.65,0.97,0.03,3.93,2.59,1.34,1.71,0.9,0.9,0.0,278.24,278.23,82476.82,0.0,5335.54,1.0,284.22,289.63,301.75,306.11,293.15,293.15,283.05,24810.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14645.17,0.0,1850.4,2275.33,0.0,2405.32,1.0,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.07,298.79,303.04,297.15,291.21,1.0,0.75,0.02,0.65,0.98,0.02,3.93,2.59,1.34,1.7,0.9,0.9,0.0,278.08,278.11,82083.8,0.0,5327.69,1.0,284.3,289.68,301.77,306.11,293.15,293.15,283.15,24682.55,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14547.72,0.0,1849.86,2275.33,0.0,2387.06,1.0,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.06,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.06,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.06,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.06,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,306.15,298.81,303.1,297.15,291.06,1.0,0.75,0.0,0.65,1.0,0.0,3.93,2.6,1.34,1.71,0.89,0.89,0.0,278.15,278.14,84304.19,0.0,5345.95,1.0,283.96,289.5,301.83,306.35,293.15,293.15,282.75,25321.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.95,0.0,1852.53,2275.33,0.0,2450.8,1.0,1.0,0.0,3.0,1.0,0.0
17067900.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.23,298.84,303.16,297.17,291.19,1.0,0.76,0.0,0.65,1.0,0.0,3.95,2.6,1.34,1.71,0.9,0.9,0.0,278.34,278.42,83221.47,0.0,5385.06,1.0,284.18,289.63,301.82,306.19,293.15,293.15,283.05,24897.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14650.5,0.0,1850.76,2275.33,0.0,2412.9,1.0,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.25,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,306.32,298.86,303.21,297.18,291.25,1.0,0.76,0.0,0.65,1.0,0.0,3.96,2.61,1.35,1.72,0.91,0.91,0.0,279.0,279.13,83310.67,0.0,5448.33,1.0,284.23,289.69,301.84,306.25,293.15,293.15,283.05,24361.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14798.85,0.0,1848.52,2275.33,0.0,2398.22,1.0,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.4,298.88,303.27,297.18,291.19,1.0,0.76,0.0,0.65,1.0,0.0,3.99,2.63,1.36,1.73,0.91,0.91,0.0,280.15,280.3,84997.92,0.0,5523.15,1.0,284.01,289.6,301.9,306.47,293.15,293.15,282.75,24350.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15302.08,0.0,1848.48,2275.33,0.0,2433.73,1.0,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.48,298.9,303.32,297.16,291.17,1.0,0.76,0.0,0.65,1.0,0.0,4.0,2.63,1.36,1.73,0.9,0.9,0.0,281.62,281.7,85479.02,0.0,5565.66,1.0,283.96,289.57,301.89,306.41,293.15,293.15,282.75,24724.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15190.64,0.0,1850.04,2275.33,0.0,2446.52,1.0,1.0,0.0,3.0,1.0,0.0
17069100.0,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.09,0.88,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,306.57,298.93,303.37,297.16,291.09,1.0,0.77,0.0,0.65,1.0,0.0,4.0,2.64,1.36,1.73,0.89,0.89,0.0,283.0,283.08,86980.97,0.0,5599.08,1.0,283.74,289.47,301.94,306.63,293.15,293.15,282.45,25029.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15692.08,0.0,1851.31,2275.33,0.0,2475.14,1.0,1.0,0.0,3.0,1.0,0.0
17069400.0,297.15,297.15,293.15,0.0,0.0,291.08,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.08,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.08,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,306.65,298.95,303.43,297.16,291.08,1.0,0.77,0.0,0.65,1.0,0.0,4.01,2.64,1.37,1.74,0.89,0.89,0.0,284.4,284.44,87375.67,0.0,5630.91,1.0,283.7,289.45,301.96,306.64,293.15,293.15,282.45,25314.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15626.12,0.0,1852.5,2275.33,0.0,2487.72,1.0,1.0,0.0,3.0,1.0,0.0
17069700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.73,298.97,303.48,297.16,291.2,1.0,0.77,0.0,0.65,1.0,0.0,4.02,2.65,1.37,1.74,0.9,0.9,0.0,285.77,285.83,86230.12,0.0,5665.37,1.0,283.92,289.57,301.95,306.49,293.15,293.15,282.75,24877.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15196.39,0.0,1850.68,2275.33,0.0,2453.94,1.0,1.0,0.0,3.0,1.0,0.0
17070000.0,297.16,297.15,293.15,0.0,0.0,291.25,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,306.82,298.99,303.54,297.17,291.25,1.0,0.77,0.0,0.65,1.0,0.0,4.03,2.66,1.37,1.75,0.91,0.91,0.0,287.2,287.3,86230.26,0.0,5709.54,1.0,283.97,289.62,301.97,306.54,293.15,293.15,282.75,24377.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15337.38,0.0,1848.59,2275.33,0.0,2438.36,1.0,1.0,0.0,3.0,1.0,0.0
17070300.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.18,291.15,306.9,299.01,303.59,297.17,291.18,1.0,0.77,0.0,0.65,1.0,0.0,4.04,2.66,1.38,1.75,0.91,0.91,0.0,288.77,288.89,87834.59,0.0,5763.04,1.0,283.75,289.53,302.03,306.76,293.15,293.15,282.45,24418.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15859.85,0.0,1848.76,2275.33,0.0,2470.54,1.0,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,306.98,299.03,303.64,297.15,291.15,1.0,0.77,0.0,0.65,1.0,0.0,4.04,2.67,1.38,1.75,0.9,0.9,0.0,290.4,290.45,88234.98,0.0,5784.82,1.0,283.69,289.49,302.01,306.69,293.15,293.15,282.45,24859.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15733.53,0.0,1850.6,2275.33,0.0,2480.25,1.0,1.0,0.0,3.0,1.0,0.0
17070900.0,297.16,297.15,293.15,0.0,0.0,291.09,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.09,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.09,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,307.07,299.05,303.7,297.16,291.08,1.0,0.78,0.0,0.65,1.0,0.0,4.06,2.67,1.38,1.76,0.9,0.9,0.0,291.99,292.07,89847.87,0.0,5841.81,1.0,283.48,289.4,302.08,306.94,293.15,293.15,282.15,24847.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16298.87,0.0,1850.55,2275.33,0.0,2515.14,1.0,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.07,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.07,0.91,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.07,0.85,0.55,0.38,297.16,297.15,293.15,0.0,0.0,291.07,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,307.15,299.07,303.75,297.16,291.07,1.0,0.78,0.0,0.65,1.0,0.0,4.06,2.68,1.38,1.76,0.89,0.89,0.0,293.61,293.65,90209.88,0.0,5869.69,1.0,283.43,289.37,302.08,306.92,293.15,293.15,282.15,25185.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16210.47,0.0,1851.96,2275.33,0.0,2521.87,1.0,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.17,291.15,307.16,299.06,303.76,297.16,291.17,1.0,0.78,0.0,0.65,1.0,0.0,4.07,2.68,1.39,1.76,0.9,0.9,0.0,295.14,295.2,88889.84,0.0,5903.33,1.0,283.66,289.48,302.05,306.74,293.15,293.15,282.45,24867.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15714.69,0.0,1850.63,2275.33,0.0,2500.06,1.0,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,307.06,299.01,303.69,297.16,291.18,1.0,0.78,0.0,0.65,1.0,0.0,4.08,2.69,1.39,1.77,0.9,0.9,0.0,296.7,296.79,88443.73,0.0,5945.62,1.0,283.7,289.5,302.0,306.69,293.15,293.15,282.45,24678.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15756.3,0.0,1849.85,2275.33,0.0,2505.95,1.0,1.0,0.0,3.0,1.0,0.0
17072100.0,297.16,297.15,293.15,0.0,0.0,291.25,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.25,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,306.85,298.91,303.56,297.17,291.25,1.0,0.78,0.0,0.65,1.0,0.0,4.09,2.69,1.39,1.77,0.91,0.91,0.0,298.31,298.42,86588.87,0.0,5987.01,1.0,283.92,289.59,301.89,306.44,293.15,293.15,282.75,24552.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15209.21,0.0,1849.32,2275.33,0.0,2496.56,1.0,1.0,0.0,3.0,1.0,0.0
17072400.0,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.24,0.91,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,306.56,298.78,303.37,297.17,291.24,1.0,0.79,0.0,0.65,1.0,0.0,4.11,2.71,1.4,1.78,0.91,0.91,0.0,300.15,300.29,85859.73,0.0,6061.59,1.0,283.96,289.59,301.78,306.34,293.15,293.15,282.75,24339.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15187.75,0.0,1848.43,2275.33,0.0,2519.51,1.0,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.08,0.81,0.47,0.42,297.17,297.15,293.15,0.0,0.0,291.07,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.07,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.07,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.07,291.15,306.21,298.63,303.14,297.17,291.07,1.0,0.79,0.0,0.65,1.0,0.0,4.12,2.71,1.4,1.78,0.89,0.89,0.0,302.21,302.3,86500.11,0.0,6120.67,1.0,283.73,289.43,301.65,306.33,293.15,293.15,282.45,24995.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15473.86,0.0,1851.17,2275.33,0.0,2585.38,1.0,1.0,0.0,3.0,1.0,0.0
17073000.0,297.15,297.15,293.15,0.0,0.0,291.23,0.81,0.47,0.42,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,305.84,298.46,302.89,297.17,291.23,1.0,0.79,0.0,0.65,1.0,0.0,4.13,2.72,1.41,1.78,0.91,0.91,0.0,304.12,304.25,82631.05,0.0,6158.73,1.0,284.21,289.64,301.45,305.83,293.15,293.15,283.05,24473.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14517.46,0.0,1848.99,2275.33,0.0,2533.25,1.0,1.0,0.0,3.0,1.0,0.0
17073300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.47,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,305.45,298.28,302.63,297.16,291.18,1.0,0.79,0.0,0.65,1.0,0.0,4.14,2.73,1.41,1.79,0.9,0.9,0.0,306.12,306.21,81286.47,0.0,6206.69,1.0,284.28,289.62,301.27,305.59,293.15,293.15,283.15,24754.26,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14207.55,0.0,1850.16,2275.33,0.0,2555.62,1.0,1.0,0.0,3.0,1.0,0.0
17073600.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.11,0.87,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,305.08,298.11,302.38,297.16,291.11,1.0,0.79,0.0,0.65,1.0,0.0,4.14,2.73,1.41,1.79,0.89,0.89,0.0,308.1,308.16,80340.44,0.0,6250.85,1.0,284.29,289.57,301.11,305.39,293.15,293.15,283.15,25092.87,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14058.54,0.0,1851.58,2275.33,0.0,2581.8,1.0,1.0,0.0,3.0,1.0,0.0
17073900.0,297.14,297.15,293.15,0.0,0.0,291.03,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.03,0.91,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.03,0.87,0.59,0.41,297.14,297.15,293.15,0.0,0.0,291.03,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,304.74,297.95,302.16,297.15,291.03,1.0,0.8,0.0,0.65,1.0,0.0,4.15,2.73,1.41,1.79,0.88,0.88,0.0,309.88,309.89,79444.23,0.0,6266.34,1.0,284.28,289.51,300.95,305.19,293.15,293.15,283.15,25760.5,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13876.7,0.0,1854.36,2275.33,0.0,2602.93,1.0,1.0,0.0,3.0,1.0,0.0
17074200.0,297.13,297.15,293.15,0.0,0.0,290.96,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,290.96,0.91,0.68,0.64,297.16,297.15,293.15,0.0,0.0,290.96,0.87,0.59,0.42,297.13,297.15,293.15,0.0,0.0,290.96,0.88,0.61,0.58,296.72,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,304.45,297.81,301.97,297.14,290.96,1.0,0.8,0.0,0.65,1.0,0.0,4.14,2.73,1.41,1.79,0.87,0.87,0.0,311.24,311.21,78570.32,0.0,6249.53,1.0,284.27,289.46,300.81,305.0,293.15,293.15,283.15,26727.03,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13701.82,0.0,1858.41,2275.33,0.0,2613.75,1.0,1.0,0.0,3.0,1.0,0.0
17074500.0,297.12,297.15,293.15,0.0,0.0,290.91,0.8,0.45,0.41,297.13,297.15,293.15,0.0,0.0,290.91,0.9,0.67,0.64,297.15,297.15,293.15,0.0,0.0,290.91,0.87,0.59,0.42,297.12,297.15,293.15,0.0,0.0,290.91,0.87,0.61,0.58,296.71,297.15,293.15,0.0,0.0,290.91,0.7,0.3,1.38,290.91,291.15,304.25,297.71,301.83,297.13,290.91,1.0,0.79,0.0,0.65,1.0,0.0,4.12,2.72,1.41,1.78,0.85,0.85,0.0,312.05,311.99,77560.46,0.0,6207.84,1.0,284.26,289.43,300.7,304.84,293.15,293.15,283.15,27504.05,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13509.37,0.0,1828.43,2275.33,0.0,2610.92,0.99,1.0,0.0,3.0,1.0,0.0
17074800.0,297.13,297.15,293.15,0.0,0.0,290.98,0.79,0.45,0.41,297.13,297.15,293.15,0.0,0.0,290.98,0.9,0.67,0.64,297.16,297.15,293.15,0.0,0.0,290.98,0.87,0.59,0.42,297.13,297.15,293.15,0.0,0.0,290.98,0.87,0.6,0.58,296.71,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,304.15,297.65,301.77,297.14,290.98,1.0,0.79,0.0,0.65,1.0,0.0,4.11,2.71,1.4,1.78,0.85,0.85,0.0,312.35,312.32,75836.67,0.0,6171.64,1.0,284.27,289.5,300.64,304.68,293.15,293.15,283.15,25976.7,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.46,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13202.19,0.0,1654.04,2275.33,0.0,2567.92,0.96,1.0,0.0,3.0,1.0,0.0
17075100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.6,0.58,296.73,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,304.14,297.65,301.77,297.16,291.13,1.0,0.79,0.0,0.65,1.0,0.0,4.11,2.71,1.4,1.78,0.86,0.86,0.0,312.47,312.53,74135.52,0.0,6179.31,1.0,284.29,289.63,300.64,304.58,293.15,293.15,283.15,23149.29,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.32,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12911.89,0.0,1440.0,2275.33,0.0,2498.37,0.92,1.0,0.0,3.0,1.0,0.0
17075400.0,297.17,297.15,293.15,0.0,0.0,291.3,0.79,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.3,0.9,0.67,0.64,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,304.2,297.7,301.81,297.18,291.3,1.0,0.8,0.0,0.65,1.0,0.0,4.13,2.73,1.41,1.79,0.88,0.88,0.0,312.88,313.04,73110.33,0.0,6250.62,1.0,284.31,289.77,300.68,304.56,293.15,293.15,283.15,20376.28,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12745.53,0.0,1275.33,2275.33,0.0,2429.37,0.88,1.0,0.0,3.0,1.0,0.0
17075700.0,297.19,297.15,293.15,0.0,0.0,291.45,0.8,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.45,0.91,0.68,0.65,297.23,297.15,293.15,0.0,0.0,291.45,0.88,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.45,0.88,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.45,0.7,0.3,1.38,291.45,291.15,304.3,297.79,301.88,297.21,291.45,1.0,0.8,0.0,0.65,1.0,0.0,4.17,2.75,1.42,1.8,0.9,0.9,0.0,314.06,314.32,73059.62,0.0,6392.83,1.0,284.33,289.89,300.78,304.64,293.15,293.15,283.15,18330.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12740.89,0.0,1185.94,2275.33,0.0,2379.0,0.86,1.0,0.0,3.0,1.0,0.0
17076000.0,297.2,297.15,293.15,0.0,0.0,291.46,0.8,0.47,0.43,297.21,297.15,293.15,0.0,0.0,291.46,0.91,0.69,0.66,297.24,297.15,293.15,0.0,0.0,291.46,0.89,0.64,0.45,297.21,297.15,293.15,0.0,0.0,291.46,0.88,0.63,0.6,296.79,297.15,293.15,0.0,0.0,291.46,0.7,0.3,1.38,291.46,291.15,304.43,297.9,301.97,297.21,291.46,1.0,0.81,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.82,0.92,0.92,0.0,316.32,316.6,75182.84,0.0,6573.55,1.0,284.34,289.89,300.9,304.86,293.15,293.15,283.15,18704.13,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13097.18,0.0,1286.29,2275.33,0.0,2388.34,0.89,1.0,0.0,3.0,1.0,0.0
17076300.0,297.18,297.15,293.15,0.0,0.0,291.37,0.81,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.37,0.92,0.7,0.67,297.23,297.15,293.15,0.0,0.0,291.37,0.89,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.37,0.89,0.63,0.6,296.78,297.15,293.15,0.0,0.0,291.38,0.7,0.3,1.38,291.37,291.15,304.59,298.03,302.07,297.2,291.37,1.0,0.81,0.0,0.65,1.0,0.0,4.26,2.8,1.45,1.84,0.93,0.93,0.0,319.37,319.6,78554.83,0.0,6735.99,1.0,284.33,289.8,301.04,305.17,293.15,293.15,283.15,20794.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.43,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13678.31,0.0,1529.81,2275.33,0.0,2446.2,0.94,1.0,0.0,3.0,1.0,0.0
17076600.0,297.16,297.15,293.15,0.0,0.0,291.27,0.81,0.48,0.43,297.17,297.15,293.15,0.0,0.0,291.27,0.92,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.27,0.9,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.89,0.64,0.61,296.77,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,304.75,298.16,302.17,297.18,291.27,1.0,0.82,0.0,0.65,1.0,0.0,4.28,2.82,1.46,1.85,0.92,0.92,0.0,322.72,322.86,81768.65,0.0,6847.48,1.0,284.31,289.71,301.18,305.48,293.15,293.15,283.15,23317.71,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14259.06,0.0,1809.35,2275.33,0.0,2510.2,0.99,1.0,0.0,3.0,1.0,0.0
17076900.0,297.15,297.15,293.15,0.0,0.0,291.32,0.81,0.48,0.43,297.16,297.15,293.15,0.0,0.0,291.32,0.92,0.71,0.67,297.2,297.15,293.15,0.0,0.0,291.32,0.9,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.32,0.89,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.32,291.15,304.91,298.29,302.27,297.17,291.32,1.0,0.82,0.0,0.65,1.0,0.0,4.29,2.83,1.47,1.85,0.94,0.94,0.0,325.86,325.99,82862.52,0.0,6921.0,1.0,284.32,289.74,301.29,305.68,293.15,293.15,283.15,23200.18,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14461.46,0.0,1843.68,2275.33,0.0,2528.8,1.0,1.0,0.0,3.0,1.0,0.0
17077200.0,297.16,297.15,293.15,0.0,0.0,291.39,0.81,0.48,0.44,297.17,297.15,293.15,0.0,0.0,291.39,0.92,0.71,0.68,297.2,297.15,293.15,0.0,0.0,291.39,0.9,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.39,0.89,0.65,0.61,296.76,297.15,293.15,0.0,0.0,291.39,0.69,0.3,1.38,291.39,291.15,305.04,298.41,302.36,297.18,291.39,1.0,0.82,0.0,0.65,1.0,0.0,4.31,2.84,1.47,1.86,0.95,0.95,0.0,328.88,329.04,83695.86,0.0,7010.05,1.0,284.33,289.79,301.41,305.84,293.15,293.15,283.15,22547.25,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14625.5,0.0,1840.96,2275.33,0.0,2521.58,1.0,1.0,0.0,3.0,1.0,0.0
17077500.0,297.17,297.15,293.15,0.0,0.0,291.45,0.81,0.48,0.44,297.17,297.15,293.15,0.0,0.0,291.45,0.92,0.72,0.68,297.21,297.15,293.15,0.0,0.0,291.45,0.91,0.69,0.49,297.18,297.15,293.15,0.0,0.0,291.45,0.89,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.45,0.69,0.3,1.38,291.45,291.15,305.15,298.5,302.44,297.18,291.45,1.0,0.83,0.0,0.65,1.0,0.0,4.33,2.85,1.48,1.87,0.97,0.97,0.0,331.99,332.16,84451.48,0.0,7116.73,1.0,284.34,289.84,301.5,305.97,293.15,293.15,283.15,21888.54,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14770.83,0.0,1838.22,2275.33,0.0,2520.43,1.0,1.0,0.0,3.0,1.0,0.0
17077800.0,297.17,297.15,293.15,0.0,0.0,291.45,0.81,0.49,0.44,297.17,297.15,293.15,0.0,0.0,291.45,0.92,0.72,0.69,297.2,297.15,293.15,0.0,0.0,291.45,0.91,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.45,0.89,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.45,0.69,0.3,1.38,291.45,291.15,305.21,298.56,302.48,297.18,291.45,1.0,0.83,0.0,0.65,1.0,0.0,4.36,2.87,1.49,1.88,0.99,0.99,0.0,335.25,335.41,85604.17,0.0,7230.58,1.0,284.26,289.83,301.57,306.11,293.15,293.15,283.05,21412.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14987.32,0.0,1836.25,2275.33,0.0,2544.81,1.0,1.0,0.0,3.0,1.0,0.0
17078100.0,297.13,297.15,293.15,0.0,0.0,291.08,0.8,0.48,0.44,297.13,297.15,293.15,0.0,0.0,291.08,0.92,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.08,0.91,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.08,0.89,0.65,0.62,296.75,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.08,291.15,305.22,298.57,302.46,297.14,291.08,1.0,0.83,0.0,0.65,1.0,0.0,4.36,2.87,1.49,1.88,0.96,0.96,0.0,338.47,338.42,90565.14,0.0,7261.21,1.0,283.48,289.41,301.6,306.49,293.15,293.15,282.15,22216.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16140.69,0.0,1839.59,2275.33,0.0,2685.38,1.0,1.0,0.0,3.0,1.0,0.0
17078400.0,297.07,297.15,293.15,0.0,0.0,290.7,0.8,0.47,0.43,297.07,297.15,293.15,0.0,0.0,290.7,0.91,0.71,0.67,297.08,297.15,293.15,0.0,0.0,290.7,0.9,0.69,0.49,297.08,297.15,293.15,0.0,0.0,290.7,0.88,0.64,0.62,296.69,297.15,293.15,0.0,0.0,290.7,0.69,0.3,1.38,290.7,291.15,305.15,298.52,302.4,297.07,290.7,1.0,0.83,0.0,0.65,1.0,0.0,4.32,2.84,1.47,1.86,0.91,0.91,0.0,340.46,340.13,93351.6,0.0,7109.99,1.0,282.87,289.0,301.54,306.56,293.15,293.15,281.55,24320.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16634.35,0.0,1848.35,2275.33,0.0,2792.11,1.0,1.0,0.0,3.0,1.0,0.0
17078700.0,297.04,297.15,293.15,0.0,0.0,290.67,0.78,0.45,0.41,297.03,297.15,293.15,0.0,0.0,290.67,0.89,0.68,0.65,297.04,297.15,293.15,0.0,0.0,290.67,0.89,0.67,0.47,297.04,297.15,293.15,0.0,0.0,290.67,0.87,0.62,0.6,296.64,297.15,293.15,0.0,0.0,290.67,0.69,0.3,1.39,290.67,291.15,305.04,298.44,302.32,297.04,290.67,1.0,0.82,0.0,0.65,1.0,0.0,4.23,2.79,1.45,1.83,0.88,0.88,0.0,340.14,339.72,90436.99,0.0,6805.04,1.0,283.07,289.02,301.41,306.17,293.15,293.15,281.85,26213.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15801.25,0.0,1856.26,2275.33,0.0,2746.96,1.0,1.0,0.0,3.0,1.0,0.0
17079000.0,297.08,297.15,293.15,0.0,0.0,290.89,0.77,0.44,0.4,297.07,297.15,293.15,0.0,0.0,290.89,0.89,0.67,0.64,297.07,297.15,293.15,0.0,0.0,290.89,0.88,0.66,0.46,297.08,297.15,293.15,0.0,0.0,290.89,0.86,0.61,0.58,296.65,297.15,293.15,0.0,0.0,290.89,0.68,0.3,1.39,290.89,291.15,304.93,298.36,302.26,297.07,290.89,1.0,0.81,0.0,0.65,1.0,0.0,4.17,2.75,1.42,1.8,0.88,0.88,0.0,337.86,337.57,85731.39,0.0,6565.59,1.0,283.66,289.3,301.34,305.88,293.15,293.15,282.45,25921.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15030.87,0.0,1855.04,2275.33,0.0,2636.33,1.0,1.0,0.0,3.0,1.0,0.0
17079300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.65,0.46,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.6,0.58,296.69,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,304.82,298.28,302.2,297.12,291.14,1.0,0.81,0.0,0.65,1.0,0.0,4.14,2.73,1.41,1.79,0.9,0.9,0.0,334.81,334.68,81251.73,0.0,6440.0,1.0,284.28,289.62,301.26,305.56,293.15,293.15,283.15,24878.88,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14195.35,0.0,1850.68,2275.33,0.0,2533.86,1.0,1.0,0.0,3.0,1.0,0.0
17079600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.39,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.6,0.57,296.7,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.71,298.19,302.13,297.13,291.11,1.0,0.8,0.0,0.65,1.0,0.0,4.13,2.72,1.41,1.78,0.89,0.89,0.0,331.8,331.66,80616.12,0.0,6364.14,1.0,284.29,289.59,301.19,305.48,293.15,293.15,283.15,25110.24,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14130.22,0.0,1851.65,2275.33,0.0,2545.66,1.0,1.0,0.0,3.0,1.0,0.0
17079900.0,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.43,0.39,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.6,0.57,296.7,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.6,298.11,302.06,297.12,291.05,1.0,0.8,0.0,0.65,1.0,0.0,4.11,2.71,1.4,1.78,0.89,0.89,0.0,328.67,328.49,79984.23,0.0,6273.73,1.0,284.29,289.55,301.11,305.38,293.15,293.15,283.15,25596.47,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14018.8,0.0,1853.68,2275.33,0.0,2554.21,1.0,1.0,0.0,3.0,1.0,0.0
17080200.0,297.12,297.15,293.15,0.0,0.0,290.99,0.77,0.42,0.39,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.64,0.62,297.1,297.15,293.15,0.0,0.0,290.99,0.87,0.63,0.45,297.12,297.15,293.15,0.0,0.0,290.99,0.86,0.59,0.57,296.69,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,304.49,298.03,301.98,297.11,290.99,1.0,0.79,0.0,0.65,1.0,0.0,4.08,2.69,1.39,1.77,0.87,0.87,0.0,325.24,325.02,79248.39,0.0,6155.47,1.0,284.28,289.51,301.03,305.25,293.15,293.15,283.15,26359.71,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13886.82,0.0,1856.87,2275.33,0.0,2559.54,1.0,1.0,0.0,3.0,1.0,0.0
17080500.0,297.11,297.15,293.15,0.0,0.0,290.93,0.76,0.41,0.38,297.1,297.15,293.15,0.0,0.0,290.93,0.88,0.64,0.61,297.09,297.15,293.15,0.0,0.0,290.93,0.87,0.62,0.44,297.11,297.15,293.15,0.0,0.0,290.93,0.85,0.58,0.56,296.68,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.38,290.93,291.15,304.37,297.94,301.9,297.1,290.93,1.0,0.79,0.0,0.65,1.0,0.0,4.05,2.67,1.38,1.75,0.86,0.86,0.0,321.35,321.09,78250.18,0.0,6009.85,1.0,284.27,289.47,300.94,305.12,293.15,293.15,283.15,27191.64,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13710.3,0.0,1839.3,2275.33,0.0,2560.32,1.0,1.0,0.0,3.0,1.0,0.0
17080800.0,297.11,297.15,293.15,0.0,0.0,290.96,0.76,0.41,0.37,297.1,297.15,293.15,0.0,0.0,290.96,0.87,0.63,0.6,297.09,297.15,293.15,0.0,0.0,290.96,0.87,0.61,0.43,297.11,297.15,293.15,0.0,0.0,290.96,0.85,0.58,0.55,296.68,297.15,293.15,0.0,0.0,290.96,0.69,0.3,1.38,290.96,291.15,304.25,297.85,301.82,297.1,290.96,1.0,0.78,0.0,0.65,1.0,0.0,4.01,2.64,1.37,1.74,0.85,0.85,0.0,316.92,316.66,76189.82,0.0,5855.72,1.0,284.27,289.5,300.84,304.92,293.15,293.15,283.15,26020.57,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.48,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13346.85,0.0,1671.99,2275.33,0.0,2533.38,0.96,1.0,0.0,3.0,1.0,0.0
17081100.0,297.12,297.15,293.15,0.0,0.0,291.05,0.76,0.4,0.37,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.62,0.59,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.06,291.15,304.13,297.76,301.75,297.11,291.06,1.0,0.78,0.0,0.65,1.0,0.0,3.98,2.63,1.35,1.72,0.85,0.85,0.0,312.14,311.92,73608.77,0.0,5724.37,1.0,284.28,289.6,300.75,304.69,293.15,293.15,283.15,23438.95,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.31,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12903.17,0.0,1437.67,2275.33,0.0,2480.4,0.92,1.0,0.0,3.0,1.0,0.0
17081400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.61,0.59,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.6,0.42,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.57,0.54,296.69,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.01,297.67,301.67,297.13,291.15,1.0,0.77,0.0,0.65,1.0,0.0,3.96,2.61,1.35,1.71,0.86,0.86,0.0,307.31,307.15,71248.29,0.0,5628.31,1.0,284.3,289.69,300.66,304.47,293.15,293.15,283.15,20833.49,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12511.71,0.0,1239.35,2275.33,0.0,2421.84,0.87,1.0,0.0,3.0,1.0,0.0
17081700.0,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.4,0.37,297.14,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.22,0.87,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,303.88,297.58,301.59,297.14,291.22,1.0,0.77,0.0,0.65,1.0,0.0,3.95,2.61,1.34,1.71,0.87,0.87,0.0,302.76,302.65,69485.16,0.0,5566.91,1.0,284.3,289.75,300.57,304.28,293.15,293.15,283.15,18931.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12225.05,0.0,1109.73,2275.33,0.0,2374.27,0.84,1.0,0.0,3.0,1.0,0.0
17082000.0,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.4,0.36,297.14,297.15,293.15,0.0,0.0,291.21,0.88,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,303.75,297.48,301.51,297.14,291.21,1.0,0.76,0.0,0.65,1.0,0.0,3.94,2.6,1.34,1.71,0.87,0.87,0.0,298.6,298.48,68597.55,0.0,5513.07,1.0,284.3,289.75,300.48,304.14,293.15,293.15,283.15,18362.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12078.3,0.0,1069.25,2275.33,0.0,2360.55,0.83,1.0,0.0,3.0,1.0,0.0
17082300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.4,0.36,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.59,0.41,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,303.62,297.38,301.42,297.13,291.17,1.0,0.76,0.0,0.65,1.0,0.0,3.93,2.59,1.34,1.7,0.87,0.87,0.0,294.66,294.5,67846.19,0.0,5442.55,1.0,284.3,289.72,300.38,304.01,293.15,293.15,283.15,18225.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11952.58,0.0,1049.97,2275.33,0.0,2360.57,0.83,1.0,0.0,3.0,1.0,0.0
17082600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.77,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.6,0.57,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.56,0.53,296.69,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,303.5,297.28,301.33,297.12,291.12,1.0,0.76,0.0,0.65,1.0,0.0,3.91,2.58,1.33,1.69,0.86,0.86,0.0,290.67,290.45,66991.87,0.0,5343.81,1.0,284.29,289.68,300.28,303.86,293.15,293.15,283.15,18255.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11813.88,0.0,1032.04,2275.33,0.0,2360.31,0.82,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.39,0.35,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.55,0.52,296.68,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,303.37,297.17,301.25,297.11,291.06,1.0,0.75,0.0,0.65,1.0,0.0,3.87,2.56,1.32,1.68,0.85,0.85,0.0,286.38,286.11,65969.12,0.0,5216.5,1.0,284.28,289.64,300.17,303.7,293.15,293.15,283.15,18352.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11653.94,0.0,1008.41,2275.33,0.0,2353.85,0.82,1.0,0.0,3.0,1.0,0.0
