time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17083200.0,297.1,297.15,293.15,0.0,0.0,291.01,0.76,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.01,0.87,0.58,0.56,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.56,0.4,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.01,0.71,0.3,1.38,291.01,291.15,303.25,297.06,301.16,297.1,291.01,1.0,0.74,0.0,0.65,1.0,0.0,3.83,2.53,1.3,1.66,0.84,0.84,0.0,281.62,281.3,64772.43,0.0,5064.81,1.0,284.27,289.61,300.06,303.53,293.15,293.15,283.15,18472.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11473.01,0.0,976.75,2275.33,0.0,2339.04,0.81,1.0,0.0,3.0,1.0,0.0
17083500.0,297.1,297.15,293.15,0.0,0.0,290.97,0.76,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.97,0.87,0.57,0.55,297.08,297.15,293.15,0.0,0.0,290.97,0.86,0.55,0.39,297.09,297.15,293.15,0.0,0.0,290.97,0.85,0.53,0.51,296.65,297.15,293.15,0.0,0.0,290.97,0.71,0.3,1.38,290.97,291.15,303.13,296.96,301.08,297.09,290.97,1.0,0.74,0.0,0.65,1.0,0.0,3.79,2.5,1.29,1.64,0.83,0.83,0.0,276.26,275.91,63426.45,0.0,4895.12,1.0,284.27,289.58,299.95,303.35,293.15,293.15,283.15,18589.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11275.38,0.0,937.22,2275.33,0.0,2315.34,0.79,1.0,0.0,3.0,1.0,0.0
17083800.0,297.09,297.15,293.15,0.0,0.0,290.93,0.75,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.93,0.87,0.56,0.53,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.93,0.85,0.52,0.5,296.64,297.15,293.15,0.0,0.0,290.93,0.71,0.3,1.38,290.93,291.15,303.0,296.86,301.0,297.08,290.93,1.0,0.73,0.0,0.65,1.0,0.0,3.74,2.47,1.27,1.62,0.82,0.82,0.0,270.27,269.89,61968.24,0.0,4714.02,1.0,284.26,289.56,299.85,303.17,293.15,293.15,283.15,18692.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11066.97,0.0,891.24,2275.33,0.0,2282.98,0.78,1.0,0.0,3.0,1.0,0.0
17084100.0,297.09,297.15,293.15,0.0,0.0,290.91,0.75,0.35,0.32,297.08,297.15,293.15,0.0,0.0,290.91,0.86,0.54,0.52,297.08,297.15,293.15,0.0,0.0,290.91,0.85,0.52,0.37,297.08,297.15,293.15,0.0,0.0,290.91,0.84,0.51,0.49,296.62,297.15,293.15,0.0,0.0,290.91,0.71,0.3,1.38,290.91,291.15,302.88,296.76,300.92,297.08,290.91,1.0,0.72,0.0,0.65,1.0,0.0,3.69,2.44,1.25,1.6,0.8,0.8,0.0,263.67,263.27,60443.66,0.0,4527.75,1.0,284.25,289.55,299.75,303.0,293.15,293.15,283.15,18771.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10854.66,0.0,841.08,2275.33,0.0,2242.85,0.76,1.0,0.0,3.0,1.0,0.0
17084400.0,297.09,297.15,293.15,0.0,0.0,290.89,0.74,0.34,0.31,297.08,297.15,293.15,0.0,0.0,290.89,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,290.89,0.85,0.51,0.36,297.08,297.15,293.15,0.0,0.0,290.89,0.84,0.49,0.47,296.62,297.15,293.15,0.0,0.0,290.89,0.72,0.3,1.38,290.89,291.15,302.74,296.67,300.83,297.08,290.89,1.0,0.71,0.0,0.65,1.0,0.0,3.64,2.41,1.23,1.58,0.79,0.79,0.0,256.51,256.1,58897.91,0.0,4341.2,1.0,284.25,289.55,299.66,302.83,293.15,293.15,283.15,18823.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10644.89,0.0,789.1,2275.33,0.0,2196.17,0.75,1.0,0.0,3.0,1.0,0.0
17084700.0,297.09,297.15,293.15,0.0,0.0,290.88,0.74,0.33,0.3,297.08,297.15,293.15,0.0,0.0,290.88,0.86,0.52,0.5,297.08,297.15,293.15,0.0,0.0,290.88,0.85,0.5,0.35,297.08,297.15,293.15,0.0,0.0,290.88,0.84,0.48,0.46,296.61,297.15,293.15,0.0,0.0,290.88,0.72,0.3,1.37,290.88,291.15,302.61,296.59,300.74,297.08,290.88,1.0,0.7,0.0,0.65,1.0,0.0,3.59,2.37,1.21,1.56,0.77,0.77,0.0,248.91,248.49,57371.18,0.0,4157.98,1.0,284.25,289.56,299.58,302.67,293.15,293.15,283.15,18847.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10443.14,0.0,737.51,2275.33,0.0,2144.22,0.73,1.0,0.0,3.0,1.0,0.0
17085000.0,297.1,297.15,293.15,0.0,0.0,290.88,0.74,0.32,0.29,297.08,297.15,293.15,0.0,0.0,290.88,0.86,0.51,0.49,297.08,297.15,293.15,0.0,0.0,290.88,0.84,0.48,0.34,297.09,297.15,293.15,0.0,0.0,290.88,0.84,0.47,0.45,296.6,297.15,293.15,0.0,0.0,290.88,0.72,0.3,1.37,290.88,291.15,302.46,296.53,300.65,297.08,290.88,1.0,0.69,0.0,0.65,1.0,0.0,3.54,2.34,1.19,1.54,0.76,0.76,0.0,240.94,240.52,55902.52,0.0,3980.5,1.0,284.24,289.57,299.51,302.52,293.15,293.15,283.15,18842.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10254.37,0.0,688.09,2275.33,0.0,2088.67,0.71,1.0,0.0,3.0,1.0,0.0
17085300.0,297.1,297.15,293.15,0.0,0.0,290.89,0.73,0.31,0.28,297.08,297.15,293.15,0.0,0.0,290.89,0.85,0.5,0.47,297.08,297.15,293.15,0.0,0.0,290.89,0.84,0.47,0.33,297.09,297.15,293.15,0.0,0.0,290.89,0.84,0.46,0.44,296.6,297.15,293.15,0.0,0.0,290.89,0.73,0.3,1.37,290.89,291.15,302.31,296.47,300.55,297.09,290.89,1.0,0.68,0.0,0.65,1.0,0.0,3.49,2.31,1.18,1.52,0.75,0.75,0.0,232.73,232.31,54519.12,0.0,3810.11,1.0,284.24,289.59,299.46,302.39,293.15,293.15,283.15,18815.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10081.69,0.0,642.1,2275.33,0.0,2030.79,0.7,1.0,0.0,3.0,1.0,0.0
17085600.0,297.1,297.15,293.15,0.0,0.0,290.9,0.73,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.9,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,290.9,0.84,0.46,0.33,297.09,297.15,293.15,0.0,0.0,290.9,0.83,0.45,0.43,296.59,297.15,293.15,0.0,0.0,290.9,0.73,0.3,1.37,290.9,291.15,302.15,296.43,300.45,297.09,290.9,1.0,0.67,0.0,0.65,1.0,0.0,3.44,2.28,1.16,1.5,0.74,0.74,0.0,224.37,223.96,53246.35,0.0,3647.53,1.0,284.24,289.62,299.42,302.28,293.15,293.15,283.15,18769.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9927.78,0.0,600.35,2275.33,0.0,1972.17,0.68,1.0,0.0,3.0,1.0,0.0
17085900.0,297.1,297.15,293.15,0.0,0.0,290.92,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.92,0.85,0.47,0.45,297.09,297.15,293.15,0.0,0.0,290.92,0.84,0.45,0.32,297.09,297.15,293.15,0.0,0.0,290.92,0.83,0.44,0.42,296.59,297.15,293.15,0.0,0.0,290.92,0.74,0.3,1.37,290.92,291.15,301.98,296.39,300.34,297.09,290.92,1.0,0.66,0.0,0.65,1.0,0.0,3.41,2.26,1.15,1.49,0.73,0.73,0.0,215.96,215.61,52123.87,0.0,3510.92,1.0,284.24,289.65,299.38,302.19,293.15,293.15,283.15,18693.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9794.47,0.0,563.54,2275.33,0.0,1919.19,0.66,1.0,0.0,3.0,1.0,0.0
17086200.0,297.09,297.15,293.15,0.0,0.0,290.93,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.93,0.85,0.46,0.44,297.09,297.15,293.15,0.0,0.0,290.93,0.84,0.44,0.31,297.1,297.15,293.15,0.0,0.0,290.93,0.84,0.43,0.41,296.58,297.15,293.15,0.0,0.0,290.93,0.74,0.3,1.37,290.93,291.15,301.82,296.36,300.23,297.09,290.93,1.0,0.65,0.0,0.65,1.0,0.0,3.37,2.24,1.13,1.47,0.72,0.72,0.0,207.7,207.35,51078.16,0.0,3383.17,1.0,284.24,289.68,299.35,302.1,293.15,293.15,283.15,18641.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9671.5,0.0,531.51,2275.33,0.0,1873.36,0.65,1.0,0.0,3.0,1.0,0.0
17086500.0,297.08,297.15,293.15,0.0,0.0,290.95,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.95,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,290.95,0.84,0.43,0.3,297.1,297.15,293.15,0.0,0.0,290.95,0.84,0.42,0.4,296.58,297.15,293.15,0.0,0.0,290.95,0.75,0.3,1.37,290.95,291.15,301.65,296.32,300.12,297.09,290.95,1.0,0.64,0.0,0.65,1.0,0.0,3.34,2.22,1.12,1.46,0.71,0.71,0.0,199.59,199.24,50076.45,0.0,3259.88,1.0,284.24,289.7,299.31,302.02,293.15,293.15,283.15,18604.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9554.86,0.0,502.81,2275.33,0.0,1829.83,0.64,1.0,0.0,3.0,1.0,0.0
17086800.0,297.06,297.15,293.15,0.0,0.0,290.96,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.96,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,290.96,0.84,0.42,0.3,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.41,0.39,296.57,297.15,293.15,0.0,0.0,290.96,0.75,0.3,1.37,290.96,291.15,301.48,296.28,300.01,297.09,290.96,1.0,0.63,0.0,0.65,1.0,0.0,3.31,2.2,1.11,1.45,0.7,0.7,0.0,191.65,191.3,49101.54,0.0,3139.69,1.0,284.24,289.72,299.27,301.93,293.15,293.15,283.15,18577.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9442.65,0.0,476.55,2275.33,0.0,1787.46,0.63,1.0,0.0,3.0,1.0,0.0
17087100.0,297.05,297.15,293.15,0.0,0.0,290.96,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.96,0.86,0.43,0.41,297.09,297.15,293.15,0.0,0.0,290.96,0.84,0.41,0.29,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.4,0.39,296.57,297.15,293.15,0.0,0.0,290.96,0.76,0.3,1.37,290.96,291.15,301.32,296.24,299.9,297.08,290.96,1.0,0.62,0.0,0.65,1.0,0.0,3.27,2.17,1.1,1.43,0.69,0.69,0.0,183.87,183.51,48142.85,0.0,3021.95,1.0,284.24,289.74,299.23,301.84,293.15,293.15,283.15,18555.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9333.68,0.0,452.18,2275.33,0.0,1745.8,0.61,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,290.97,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.97,0.86,0.42,0.4,297.09,297.15,293.15,0.0,0.0,290.97,0.84,0.4,0.28,297.09,297.15,293.15,0.0,0.0,290.97,0.84,0.39,0.38,296.56,297.15,293.15,0.0,0.0,290.97,0.77,0.3,1.36,290.97,291.15,301.15,296.2,299.79,297.08,290.97,1.0,0.61,0.0,0.65,1.0,0.0,3.24,2.15,1.08,1.42,0.68,0.68,0.0,176.23,175.88,47195.91,0.0,2906.15,1.0,284.24,289.76,299.19,301.75,293.15,293.15,283.15,18538.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9227.31,0.0,429.45,2275.33,0.0,1704.34,0.6,1.0,0.0,3.0,1.0,0.0
17087700.0,297.02,297.15,293.15,0.0,0.0,290.97,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.97,0.86,0.41,0.39,297.09,297.15,293.15,0.0,0.0,290.97,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,290.97,0.84,0.38,0.37,296.55,297.15,293.15,0.0,0.0,290.97,0.78,0.3,1.36,290.97,291.15,300.98,296.16,299.68,297.07,290.97,1.0,0.61,0.0,0.65,1.0,0.0,3.2,2.13,1.07,1.4,0.67,0.67,0.0,168.74,168.38,46254.88,0.0,2792.14,1.0,284.23,289.78,299.15,301.66,293.15,293.15,283.15,18525.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9122.98,0.0,408.04,2275.33,0.0,1662.97,0.59,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,290.98,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.4,0.38,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.37,0.26,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.37,0.36,296.54,297.15,293.15,0.0,0.0,290.98,0.78,0.3,1.36,290.98,291.15,300.82,296.11,299.57,297.07,290.98,1.0,0.6,0.0,0.65,1.0,0.0,3.17,2.11,1.06,1.39,0.66,0.66,0.0,161.38,161.02,45317.16,0.0,2679.7,1.0,284.23,289.8,299.1,301.57,293.15,293.15,283.15,18514.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9020.33,0.0,387.81,2275.33,0.0,1621.4,0.58,1.0,0.0,3.0,1.0,0.0
17088300.0,296.99,297.15,293.15,0.0,0.0,290.98,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.39,0.37,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.36,0.26,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.36,0.35,296.54,297.15,293.15,0.0,0.0,290.98,0.79,0.3,1.36,290.98,291.15,300.65,296.07,299.46,297.06,290.98,1.0,0.59,0.0,0.65,1.0,0.0,3.13,2.08,1.04,1.37,0.66,0.66,0.0,154.15,153.78,44380.59,0.0,2568.89,1.0,284.23,289.81,299.06,301.48,293.15,293.15,283.15,18506.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8919.13,0.0,368.61,2275.33,0.0,1579.49,0.57,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,290.98,0.8,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.38,0.36,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.35,0.25,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.35,0.34,296.53,297.15,293.15,0.0,0.0,290.98,0.8,0.3,1.36,290.98,291.15,300.48,296.02,299.34,297.06,290.98,1.0,0.58,0.0,0.65,1.0,0.0,3.09,2.06,1.03,1.36,0.65,0.65,0.0,147.04,146.67,43444.11,0.0,2459.92,1.0,284.22,289.83,299.01,301.39,293.15,293.15,283.15,18499.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.85,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8819.29,0.0,350.34,2275.33,0.0,1537.25,0.56,1.0,0.0,3.0,1.0,0.0
17088900.0,296.96,297.15,293.15,0.0,0.0,290.98,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.98,0.86,0.37,0.35,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.34,0.24,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.34,0.33,296.52,297.15,293.15,0.0,0.0,290.98,0.81,0.3,1.36,290.98,291.15,300.32,295.98,299.23,297.06,290.98,1.0,0.57,0.0,0.65,1.0,0.0,3.05,2.04,1.02,1.34,0.64,0.64,0.0,140.06,139.69,42507.69,0.0,2353.01,1.0,284.22,289.84,298.96,301.29,293.15,293.15,283.15,18493.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8720.74,0.0,332.94,2275.33,0.0,1494.57,0.55,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,290.98,0.82,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.98,0.86,0.35,0.34,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.32,0.23,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.33,0.31,296.51,297.15,293.15,0.0,0.0,290.98,0.82,0.3,1.36,290.98,291.15,300.15,295.93,299.12,297.05,290.98,1.0,0.56,0.01,0.65,0.99,0.01,3.02,2.01,1.0,1.33,0.63,0.63,0.0,133.21,132.84,41571.33,0.0,2248.38,1.0,284.22,289.86,298.92,301.2,293.15,293.15,283.15,18486.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8623.5,0.0,316.35,2275.33,0.0,1451.55,0.54,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,291.54,0.44,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.54,0.44,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.54,0.44,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.54,0.44,0.3,0.0,297.12,303.15,285.15,0.0,0.0,291.53,0.44,0.3,0.01,291.54,303.15,299.98,295.88,299.7,299.11,289.53,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,327.04,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.9,303.15,285.15,0.0,0.0,290.99,0.44,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.99,0.44,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.99,0.44,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.99,0.44,0.3,0.0,297.45,303.15,285.15,0.0,0.0,290.98,0.44,0.3,0.01,290.84,303.15,299.82,295.83,299.82,299.66,289.9,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,220.5,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.04,303.15,285.15,0.0,0.0,290.59,0.44,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.59,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.59,0.44,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.59,0.44,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.59,0.44,0.3,0.01,290.43,303.15,299.65,295.77,299.76,299.7,290.28,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,199.01,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.13,303.15,285.15,0.0,0.0,290.43,0.44,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.43,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.43,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.43,0.44,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.43,0.44,0.3,0.01,290.32,303.15,299.48,295.72,299.63,299.6,290.63,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,182.49,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.17,303.15,285.15,0.0,0.0,290.45,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.45,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.45,0.43,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.45,0.43,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.45,0.43,0.3,0.01,290.42,303.15,299.32,295.66,299.49,299.45,290.95,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,161.16,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,290.57,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.57,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.57,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.57,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.57,0.41,0.3,0.01,290.59,303.15,299.15,295.61,299.34,299.3,291.23,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,129.96,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.22,303.15,285.15,0.0,0.0,290.72,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.72,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.72,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.72,0.4,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.72,0.4,0.3,0.01,290.77,303.15,298.98,295.55,299.2,299.16,291.48,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,102.94,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.23,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.01,290.95,303.15,298.82,295.49,299.07,299.02,291.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,82.33,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.23,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,291.11,303.15,298.65,295.44,298.94,298.89,291.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,67.09,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,291.14,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.14,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.14,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.14,0.36,0.3,0.0,291.25,303.15,298.48,295.38,298.81,298.75,292.07,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,56.25,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.24,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,291.39,303.15,298.32,295.31,298.68,298.61,292.22,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.68,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.25,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,291.53,303.15,298.15,295.25,298.54,298.47,292.36,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.53,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,291.66,303.15,298.02,295.2,298.4,298.33,292.48,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.02,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,291.79,303.15,297.94,295.18,298.28,298.2,292.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.41,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,291.92,303.15,297.92,295.17,298.18,298.11,292.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.49,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,292.04,303.15,297.93,295.18,298.11,298.05,292.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.08,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,292.02,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.02,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.02,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.02,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.02,0.37,0.3,0.0,292.16,303.15,297.97,295.2,298.07,298.02,292.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.08,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,292.28,303.15,298.02,295.22,298.05,298.02,292.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.34,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.26,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.25,0.37,0.3,0.0,292.39,303.15,298.09,295.25,298.05,298.03,293.01,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.76,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.26,303.15,285.15,0.0,0.0,292.36,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.36,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.36,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.36,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,0.37,0.3,0.0,292.5,303.15,298.15,295.28,298.08,298.07,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.25,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.26,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,292.6,303.15,298.2,295.29,298.11,298.11,293.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.96,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.26,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,292.69,303.15,298.22,295.3,298.14,298.14,293.2,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.61,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.26,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,292.78,303.15,298.21,295.28,298.16,298.17,293.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.94,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.26,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,292.86,303.15,298.15,295.25,298.16,298.17,293.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.9,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.26,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,292.94,303.15,298.07,295.21,298.14,298.14,293.36,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.53,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.26,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,293.01,303.15,297.98,295.17,298.1,298.09,293.41,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.99,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.26,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,293.07,303.15,297.9,295.14,298.05,298.04,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.52,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,293.04,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.04,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.04,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.04,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.04,0.37,0.3,0.0,293.13,303.15,297.82,295.11,298.0,297.97,293.5,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.14,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,293.1,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.1,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.1,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.1,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.1,0.38,0.3,0.0,293.19,303.15,297.73,295.08,297.93,297.91,293.54,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.74,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,293.24,303.15,297.65,295.06,297.87,297.83,293.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.38,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,293.29,303.15,297.57,295.04,297.8,297.76,293.62,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.07,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.25,303.15,285.15,0.0,0.0,293.25,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.25,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.25,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.25,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.25,0.39,0.3,0.0,293.34,303.15,297.48,295.02,297.73,297.69,293.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.87,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.25,303.15,285.15,0.0,0.0,293.3,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.3,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.3,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.3,0.4,0.3,0.0,293.38,303.15,297.4,295.01,297.66,297.61,293.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.77,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,293.42,303.15,297.32,295.0,297.58,297.54,293.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.83,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,293.38,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.38,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.38,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.38,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.38,0.4,0.3,0.0,293.46,303.15,297.23,294.99,297.51,297.46,293.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.02,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.24,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.42,0.4,0.3,0.0,293.5,303.15,297.15,294.99,297.43,297.38,293.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.35,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.24,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,293.53,303.15,297.06,295.0,297.36,297.3,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.69,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,293.5,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.5,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.5,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.5,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.5,0.4,0.3,0.0,293.57,303.15,296.97,295.03,297.28,297.22,293.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.2,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.23,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,293.6,303.15,296.88,295.08,297.19,297.13,293.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.18,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.23,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,293.64,303.15,296.78,295.14,297.1,297.04,293.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.81,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,293.61,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.61,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.61,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.61,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.61,0.41,0.3,0.0,293.67,303.15,296.68,295.21,297.02,296.96,293.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.76,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,293.63,0.48,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,0.48,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.63,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.63,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.63,0.48,0.3,0.0,293.69,303.15,296.59,295.27,296.96,296.9,293.95,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.48,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,293.64,0.58,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.64,0.58,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.64,0.58,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.64,0.58,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.64,0.58,0.3,0.0,293.7,303.15,296.5,295.33,296.93,296.86,293.97,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.14,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,293.65,0.73,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.65,0.73,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.65,0.73,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.65,0.73,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.64,0.73,0.3,0.0,293.7,303.15,296.41,295.39,296.91,296.84,293.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.21,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.22,303.15,285.15,0.0,0.0,293.65,0.88,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.65,0.88,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.65,0.88,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.65,0.88,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.65,0.88,0.3,0.0,293.71,303.15,296.33,295.43,296.9,296.83,294.0,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.27,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.72,303.15,296.26,295.45,296.89,296.83,294.01,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.11,1.59,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.21,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.72,303.15,296.2,295.45,296.89,296.83,294.02,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.93,1.08,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.21,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.72,303.15,296.15,295.42,296.89,296.83,294.03,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.75,0.84,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.72,303.15,296.11,295.39,296.89,296.83,294.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.57,0.71,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.2,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.72,303.15,296.09,295.37,296.89,296.83,294.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.39,0.62,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.72,303.15,296.08,295.35,296.89,296.83,294.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.21,0.69,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.19,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,293.72,303.15,296.08,295.35,296.88,296.82,294.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.08,0.92,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.19,303.15,285.15,0.0,0.0,293.67,0.71,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.67,0.71,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.67,0.71,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.67,0.71,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.67,0.71,0.3,0.0,293.73,303.15,296.08,295.35,296.87,296.81,294.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.91,1.64,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.68,0.52,0.3,0.0,293.74,303.15,296.09,295.36,296.82,296.76,294.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,94.74,3.83,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.18,303.15,285.15,0.0,0.0,293.69,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.69,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.69,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.69,0.5,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.69,0.5,0.3,0.0,293.75,303.15,296.1,295.37,296.75,296.68,294.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.6,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,293.76,303.15,296.11,295.39,296.68,296.6,294.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.34,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,293.73,0.42,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.73,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.73,0.42,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.73,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.73,0.42,0.3,0.0,293.78,303.15,296.13,295.4,296.6,296.51,294.09,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.77,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.76,0.39,0.3,0.0,293.82,303.15,296.14,295.41,296.49,296.41,294.1,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.82,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,293.86,303.15,296.15,295.42,296.4,296.32,294.1,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.07,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
