time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17107200.0,298.17,303.15,285.15,0.0,0.0,293.85,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.85,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.85,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.85,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.85,0.37,0.3,0.0,293.9,303.15,296.15,295.42,296.33,296.26,294.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.48,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.17,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,293.93,303.15,296.15,295.42,296.28,296.23,294.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.46,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.16,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,293.96,303.15,296.15,295.42,296.25,296.21,294.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.5,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.16,303.15,285.15,0.0,0.0,293.92,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.92,0.47,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.92,0.47,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.92,0.47,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.92,0.47,0.3,0.0,293.98,303.15,296.15,295.42,296.24,296.2,294.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.1,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.16,303.15,285.15,0.0,0.0,293.94,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.94,0.5,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.94,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.94,0.5,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.94,0.5,0.3,0.0,293.99,303.15,296.15,295.42,296.23,296.19,294.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.59,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.15,303.15,285.15,0.0,0.0,293.95,0.51,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.95,0.51,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,0.51,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.95,0.51,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.95,0.51,0.3,0.0,293.99,303.15,296.15,295.42,296.22,296.19,294.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.92,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.15,303.15,285.15,0.0,0.0,293.95,0.57,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.95,0.57,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,0.57,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.95,0.57,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.95,0.57,0.3,0.0,294.0,303.15,296.15,295.42,296.22,296.18,294.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.83,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.15,303.15,285.15,0.0,0.0,293.96,0.74,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.96,0.74,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.96,0.74,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.96,0.74,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.96,0.74,0.3,0.0,294.01,303.15,296.15,295.42,296.21,296.18,294.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.97,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.01,303.15,296.15,295.42,296.21,296.18,294.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.72,1.81,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,296.15,295.42,296.21,296.18,294.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.54,1.32,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,296.15,295.42,296.21,296.18,294.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.36,0.95,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,296.15,295.42,296.21,296.18,294.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.18,0.73,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,296.15,295.42,296.21,296.18,294.26,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.0,0.61,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,296.13,295.42,296.21,296.18,294.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.83,0.52,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,296.08,295.41,296.21,296.18,294.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.65,0.44,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.99,295.38,296.21,296.18,294.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.47,0.38,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.89,295.36,296.21,296.18,294.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.29,0.32,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.77,295.33,296.21,296.18,294.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.11,0.28,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.65,295.29,296.21,296.18,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.93,0.24,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.53,295.26,296.21,296.18,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.75,0.21,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.41,295.23,296.21,296.18,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.57,0.18,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.31,295.2,296.21,296.18,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.39,0.16,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.22,295.17,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.21,0.14,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.17,295.16,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.03,0.12,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.85,0.1,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.67,0.09,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.49,0.08,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.31,0.07,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.02,303.15,295.15,295.15,296.21,296.18,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.1,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,294.01,303.15,295.15,295.15,296.21,296.19,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.1,303.15,285.15,0.0,0.0,293.96,0.96,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.96,0.96,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.96,0.96,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.96,0.96,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.96,0.96,0.3,0.0,294.01,303.15,295.15,295.15,296.21,296.19,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.1,303.15,285.15,0.0,0.0,293.97,0.7,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,0.7,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,0.7,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,0.7,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,0.7,0.3,0.0,294.01,303.15,295.15,295.15,296.18,296.16,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.92,0.94,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,293.97,0.57,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,0.57,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.97,0.57,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.97,0.57,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.97,0.57,0.3,0.0,294.02,303.15,295.15,295.15,296.13,296.09,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,330.86,1.9,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.09,303.15,285.15,0.0,0.0,293.98,0.51,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,0.51,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,0.51,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.98,0.51,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.98,0.51,0.3,0.0,294.02,303.15,295.15,295.15,296.05,296.0,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,262.81,2.92,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,293.99,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.99,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.99,0.48,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.99,0.48,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.99,0.48,0.3,0.0,294.03,303.15,295.15,295.15,295.96,295.89,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,188.56,4.02,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.08,303.15,285.15,0.0,0.0,294.01,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.01,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.01,0.44,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.01,0.44,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.01,0.44,0.3,0.0,294.05,303.15,295.15,295.15,295.84,295.75,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,107.35,5.68,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.07,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,294.07,303.15,295.15,295.15,295.69,295.6,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.17,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.06,303.15,285.15,0.0,0.0,294.07,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.07,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.07,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.07,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.07,0.36,0.3,0.0,294.11,303.15,295.15,295.15,295.54,295.44,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.06,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.05,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.11,0.36,0.3,0.0,294.15,303.15,295.15,295.15,295.41,295.33,294.32,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.41,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.01,294.19,303.15,295.15,295.15,295.31,295.25,294.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.46,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.04,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.01,294.23,303.15,295.15,295.15,295.25,295.21,294.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.34,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.04,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.01,294.26,303.15,295.15,295.15,295.21,295.18,294.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.88,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.04,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.01,294.28,303.15,295.15,295.15,295.19,295.17,294.36,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.94,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.04,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,294.3,303.15,295.15,295.15,295.18,295.16,294.38,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.41,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,294.32,303.15,295.15,295.15,295.17,295.16,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.75,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,294.33,303.15,295.15,295.15,295.16,295.15,294.41,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.08,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,294.35,303.15,295.15,295.15,295.16,295.15,294.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.4,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,294.35,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.35,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.35,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.35,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.35,0.36,0.3,0.0,294.37,303.15,295.15,295.15,295.16,295.15,294.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.75,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.36,0.36,0.3,0.0,294.38,303.15,295.15,295.15,295.15,295.15,294.47,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.13,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.04,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,294.4,303.15,295.15,295.15,295.15,295.15,294.48,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.57,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,294.41,303.15,295.15,295.15,295.15,295.15,294.5,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.04,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.05,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,294.42,303.15,295.15,295.15,295.15,295.15,294.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.51,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.06,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,294.44,303.15,295.18,295.16,295.16,295.16,294.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.03,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.07,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,294.45,303.15,295.27,295.2,295.18,295.19,294.54,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.75,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,294.46,303.15,295.42,295.26,295.23,295.24,294.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.64,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.09,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,294.47,303.15,295.59,295.33,295.29,295.32,294.57,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.65,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,294.47,0.41,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.47,0.41,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.47,0.41,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.47,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.47,0.41,0.3,0.0,294.49,303.15,295.8,295.4,295.38,295.42,294.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.66,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.13,303.15,285.15,0.0,0.0,294.48,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.48,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.48,0.42,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.48,0.42,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.48,0.42,0.3,0.0,294.5,303.15,296.02,295.48,295.49,295.55,294.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.6,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.15,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,294.5,303.15,296.26,295.56,295.61,295.68,294.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.48,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.17,303.15,285.15,0.0,0.0,294.49,0.45,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.49,0.45,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.49,0.45,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.49,0.45,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.49,0.45,0.3,0.0,294.51,303.15,296.48,295.63,295.74,295.83,294.62,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,7.25,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.19,303.15,285.15,0.0,0.0,294.5,0.47,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.5,0.47,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.5,0.47,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.5,0.47,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.5,0.47,0.3,0.0,294.52,303.15,296.7,295.69,295.87,295.97,294.63,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.89,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.21,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.51,0.48,0.3,0.0,294.53,303.15,296.89,295.74,295.99,296.1,294.64,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.43,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.24,303.15,285.15,0.0,0.0,294.51,0.49,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.51,0.49,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.51,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.51,0.49,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.51,0.49,0.3,0.0,294.53,303.15,297.04,295.76,296.11,296.23,294.66,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.92,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.27,303.15,285.15,0.0,0.0,294.52,0.5,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.52,0.5,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.52,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.52,0.5,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.52,0.5,0.3,0.0,294.54,303.15,297.15,295.77,296.21,296.34,294.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.43,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.3,303.15,285.15,0.0,0.0,294.53,0.51,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.53,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.53,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.53,0.51,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.53,0.51,0.3,0.0,294.54,303.15,297.23,295.77,296.31,296.45,294.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.07,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.33,303.15,285.15,0.0,0.0,294.53,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.53,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.53,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.53,0.5,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.53,0.5,0.3,0.0,294.55,303.15,297.32,295.77,296.4,296.55,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.03,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.37,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.54,0.49,0.3,0.0,294.56,303.15,297.4,295.77,296.5,296.66,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.41,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.4,303.15,285.15,0.0,0.0,294.54,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.54,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.54,0.48,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.54,0.48,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.54,0.48,0.3,0.0,294.56,303.15,297.48,295.78,296.61,296.77,294.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.79,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.43,303.15,285.15,0.0,0.0,294.55,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.55,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.55,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.55,0.48,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.55,0.48,0.3,0.0,294.57,303.15,297.57,295.78,296.73,296.88,294.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.99,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.47,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,294.58,303.15,297.65,295.79,296.83,297.0,294.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.12,0.0,0.0,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.37,297.15,293.15,0.0,0.0,297.44,1.0,0.59,0.25,298.11,297.15,293.15,0.0,0.0,297.44,1.0,0.54,0.26,298.1,297.15,293.15,0.0,0.0,297.44,1.0,0.54,0.19,298.15,297.15,293.15,0.0,0.0,297.44,1.0,0.55,0.26,297.88,297.15,293.15,0.0,0.0,297.44,1.0,0.5,1.24,297.44,291.15,297.73,295.81,297.89,298.2,297.46,1.0,0.47,1.0,0.65,0.0,1.0,2.65,1.79,0.87,1.19,0.0,0.0,0.0,64.86,66.53,995.03,0.0,1358.6,0.0,284.22,289.86,299.04,300.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.89,297.15,293.15,0.0,0.0,292.09,1.0,0.74,0.28,297.7,297.15,293.15,0.0,0.0,292.09,1.0,0.66,0.3,297.65,297.15,293.15,0.0,0.0,292.09,1.0,0.65,0.22,297.75,297.15,293.15,0.0,0.0,292.09,1.0,0.67,0.3,297.42,297.15,293.15,0.0,0.0,292.09,1.0,0.56,1.4,292.09,291.15,297.82,295.83,297.8,297.76,292.08,1.0,0.53,1.0,0.65,0.0,1.0,2.99,1.99,0.99,1.32,0.55,0.55,0.0,81.97,84.35,33225.87,0.0,1935.97,0.0,284.28,290.91,299.54,301.69,293.15,293.15,283.15,15011.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.2,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8020.4,0.0,140.47,2275.33,0.0,1126.75,0.4,1.0,0.0,3.0,1.0,0.0
17131500.0,297.55,297.15,293.15,0.0,0.0,291.97,1.0,0.81,0.31,297.36,297.15,293.15,0.0,0.0,291.97,1.0,0.69,0.33,297.29,297.15,293.15,0.0,0.0,291.97,1.0,0.67,0.24,297.41,297.15,293.15,0.0,0.0,291.97,1.0,0.72,0.33,297.0,297.15,293.15,0.0,0.0,291.97,1.0,0.54,1.55,291.97,291.15,297.9,295.85,297.74,297.42,291.97,1.0,0.58,0.98,0.65,0.02,0.98,3.3,2.19,1.11,1.45,0.58,0.58,0.0,100.02,102.17,37403.52,0.0,2610.93,0.0,284.29,290.75,298.84,300.88,293.15,293.15,283.15,16119.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.39,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8190.9,0.0,187.21,2275.33,0.0,1154.44,0.45,1.0,0.0,3.0,1.0,0.0
