time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17131800.0,297.38,297.15,293.15,0.0,0.0,291.91,1.0,0.85,0.34,297.19,297.15,293.15,0.0,0.0,291.91,1.0,0.7,0.35,297.11,297.15,293.15,0.0,0.0,291.91,1.0,0.67,0.26,297.23,297.15,293.15,0.0,0.0,291.91,1.0,0.73,0.35,296.79,297.15,293.15,0.0,0.0,291.91,1.0,0.48,1.68,291.91,291.15,297.98,295.88,297.73,297.24,291.91,1.0,0.63,0.96,0.65,0.04,0.96,3.58,2.37,1.21,1.56,0.61,0.61,0.0,118.01,119.99,41125.22,0.0,3348.4,0.0,284.31,290.64,298.93,301.14,293.15,293.15,283.15,16264.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.55,2.05,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8522.96,0.0,231.79,2275.33,0.0,1297.17,0.48,1.0,0.0,3.0,1.0,0.0
17132100.0,297.28,297.15,293.15,0.0,0.0,291.86,1.0,0.88,0.36,297.08,297.15,293.15,0.0,0.0,291.86,1.0,0.69,0.38,297.0,297.15,293.15,0.0,0.0,291.86,1.0,0.64,0.28,297.12,297.15,293.15,0.0,0.0,291.86,1.0,0.73,0.38,296.67,297.15,293.15,0.0,0.0,291.86,1.0,0.4,1.8,291.86,291.15,298.07,295.9,297.75,297.13,291.86,1.0,0.68,0.94,0.65,0.06,0.94,3.84,2.54,1.31,1.67,0.65,0.65,0.0,135.93,137.81,44691.79,0.0,4142.58,0.0,284.32,290.55,298.96,301.35,293.15,293.15,283.15,16276.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8846.38,0.0,281.8,2275.33,0.0,1500.89,0.52,1.0,0.0,3.0,1.0,0.0
17132400.0,297.14,297.15,293.15,0.0,0.0,291.68,1.0,0.88,0.45,296.94,297.15,293.15,0.0,0.0,291.68,1.0,0.66,0.47,296.86,297.15,293.15,0.0,0.0,291.68,1.0,0.6,0.35,296.99,297.15,293.15,0.0,0.0,291.68,1.0,0.7,0.47,296.64,297.15,293.15,0.0,0.0,291.68,0.86,0.31,1.42,291.68,291.15,298.15,295.94,297.76,297.0,291.68,1.0,0.68,0.93,0.65,0.07,0.93,3.81,2.51,1.29,1.66,0.66,0.66,0.0,155.7,155.63,46425.2,0.0,4162.03,0.0,284.31,290.4,298.97,301.47,293.15,293.15,283.15,16959.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9023.74,0.0,325.98,2275.33,0.0,1645.18,0.55,1.0,0.0,3.0,1.0,0.0
17132700.0,297.06,297.15,293.15,0.0,0.0,291.63,1.0,0.86,0.49,296.85,297.15,293.15,0.0,0.0,291.63,1.0,0.61,0.52,296.78,297.15,293.15,0.0,0.0,291.63,1.0,0.53,0.38,296.9,297.15,293.15,0.0,0.0,291.63,1.0,0.66,0.52,296.66,297.15,293.15,0.0,0.0,291.63,0.82,0.3,1.36,291.63,291.15,298.23,295.99,297.79,296.92,291.63,1.0,0.7,0.92,0.65,0.08,0.92,3.91,2.58,1.33,1.7,0.68,0.68,0.0,172.35,173.45,48357.54,0.0,4576.08,1.0,284.31,290.34,299.01,301.59,293.15,293.15,283.15,16879.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.92,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9216.19,0.0,361.64,2275.33,0.0,1713.06,0.57,1.0,0.0,3.0,1.0,0.0
17133000.0,296.99,297.15,293.15,0.0,0.0,291.57,1.0,0.84,0.54,296.8,297.15,293.15,0.0,0.0,291.57,0.98,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.57,0.93,0.47,0.33,296.82,297.15,293.15,0.0,0.0,291.57,1.0,0.6,0.57,296.64,297.15,293.15,0.0,0.0,291.57,0.8,0.3,1.36,291.57,291.15,298.32,296.06,297.82,296.87,291.57,1.0,0.72,0.9,0.65,0.1,0.9,3.99,2.63,1.36,1.73,0.7,0.7,0.0,190.84,191.27,50364.68,0.0,4925.32,1.0,284.31,290.28,299.08,301.77,293.15,293.15,283.15,16937.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9439.4,0.0,404.4,2275.33,0.0,1805.94,0.59,1.0,0.0,3.0,1.0,0.0
17133300.0,296.88,297.15,293.15,0.0,0.0,291.46,1.0,0.79,0.61,296.82,297.15,293.15,0.0,0.0,291.46,0.9,0.49,0.47,296.84,297.15,293.15,0.0,0.0,291.46,0.85,0.41,0.29,296.8,297.15,293.15,0.0,0.0,291.46,0.94,0.54,0.52,296.61,297.15,293.15,0.0,0.0,291.46,0.77,0.3,1.36,291.46,291.15,298.4,296.16,297.87,296.84,291.46,1.0,0.72,0.89,0.65,0.11,0.89,3.91,2.58,1.33,1.7,0.7,0.7,0.0,209.24,209.09,51308.41,0.0,4802.78,1.0,284.31,290.2,299.16,301.9,293.15,293.15,283.15,17352.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9566.5,0.0,437.39,2275.33,0.0,1855.25,0.61,1.0,0.0,3.0,1.0,0.0
17133600.0,296.76,297.15,293.15,0.0,0.0,291.38,1.0,0.72,0.66,296.87,297.15,293.15,0.0,0.0,291.38,0.84,0.44,0.42,296.88,297.15,293.15,0.0,0.0,291.38,0.8,0.37,0.26,296.84,297.15,293.15,0.0,0.0,291.38,0.87,0.49,0.47,296.59,297.15,293.15,0.0,0.0,291.38,0.74,0.3,1.37,291.38,291.15,298.48,296.26,297.92,296.83,291.38,1.0,0.72,0.88,0.65,0.12,0.88,3.82,2.52,1.3,1.66,0.71,0.71,0.0,227.2,226.83,51879.43,0.0,4659.48,1.0,284.3,290.14,299.26,302.03,293.15,293.15,283.15,17572.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9660.35,0.0,458.97,2275.33,0.0,1862.61,0.62,1.0,0.0,3.0,1.0,0.0
17133900.0,296.78,297.15,293.15,0.0,0.0,291.25,0.95,0.66,0.6,296.9,297.15,293.15,0.0,0.0,291.25,0.8,0.39,0.38,296.92,297.15,293.15,0.0,0.0,291.25,0.75,0.32,0.23,296.88,297.15,293.15,0.0,0.0,291.25,0.83,0.44,0.42,296.57,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,298.57,296.38,297.99,296.86,291.25,1.0,0.69,0.87,0.65,0.13,0.87,3.61,2.39,1.22,1.58,0.7,0.7,0.0,238.41,237.55,51387.3,0.0,4164.96,1.0,284.29,290.07,299.37,302.12,293.15,293.15,283.15,18039.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9652.36,0.0,464.42,2275.33,0.0,1831.95,0.62,1.0,0.0,3.0,1.0,0.0
17134200.0,296.84,297.15,293.15,0.0,0.0,291.17,0.9,0.6,0.55,296.94,297.15,293.15,0.0,0.0,291.17,0.76,0.36,0.35,296.95,297.15,293.15,0.0,0.0,291.17,0.72,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.17,0.79,0.4,0.39,296.56,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,298.65,296.5,298.06,296.91,291.17,1.0,0.67,0.87,0.65,0.13,0.87,3.44,2.28,1.16,1.51,0.7,0.7,0.0,240.7,240.0,50688.76,0.0,3747.03,1.0,284.28,290.04,299.49,302.21,293.15,293.15,283.15,18234.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9618.21,0.0,456.72,2275.33,0.0,1769.59,0.62,1.0,0.0,3.0,1.0,0.0
17134500.0,296.9,297.15,293.15,0.0,0.0,291.13,0.88,0.56,0.51,296.99,297.15,293.15,0.0,0.0,291.13,0.74,0.33,0.32,296.96,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.13,0.77,0.36,0.35,296.56,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,298.73,296.62,298.13,296.95,291.13,1.0,0.66,0.87,0.65,0.13,0.87,3.32,2.21,1.12,1.46,0.69,0.69,0.0,237.88,237.23,50161.48,0.0,3444.73,1.0,284.28,290.04,299.61,302.3,293.15,293.15,283.15,18234.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9600.12,0.0,446.66,2275.33,0.0,1711.68,0.61,1.0,0.0,3.0,1.0,0.0
17134800.0,296.95,297.15,293.15,0.0,0.0,291.11,0.86,0.52,0.48,297.02,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.3,296.96,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.11,0.75,0.34,0.33,296.57,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,298.82,296.74,298.2,296.98,291.11,1.0,0.64,0.87,0.65,0.13,0.87,3.23,2.15,1.08,1.42,0.69,0.69,0.0,231.56,230.97,49730.42,0.0,3193.6,1.0,284.28,290.04,299.72,302.4,293.15,293.15,283.15,18220.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9588.2,0.0,437.08,2275.33,0.0,1664.28,0.61,1.0,0.0,3.0,1.0,0.0
17135100.0,297.0,297.15,293.15,0.0,0.0,291.11,0.85,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.11,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,298.9,296.84,298.27,297.01,291.11,1.0,0.63,0.87,0.65,0.13,0.87,3.17,2.11,1.06,1.39,0.69,0.69,0.0,223.05,222.6,49496.41,0.0,3013.41,1.0,284.29,290.06,299.83,302.49,293.15,293.15,283.15,18144.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9591.15,0.0,429.39,2275.33,0.0,1628.03,0.6,1.0,0.0,3.0,1.0,0.0
17135400.0,297.04,297.15,293.15,0.0,0.0,291.12,0.85,0.48,0.43,297.06,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,298.98,296.93,298.33,297.04,291.12,1.0,0.62,0.86,0.65,0.14,0.86,3.12,2.08,1.04,1.38,0.69,0.69,0.0,213.59,213.19,49408.05,0.0,2875.69,1.0,284.29,290.08,299.92,302.58,293.15,293.15,283.15,18086.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9604.98,0.0,425.01,2275.33,0.0,1607.39,0.6,1.0,0.0,3.0,1.0,0.0
17135700.0,297.07,297.15,293.15,0.0,0.0,291.13,0.85,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,299.07,296.99,298.4,297.05,291.13,1.0,0.61,0.86,0.65,0.14,0.86,3.1,2.07,1.03,1.37,0.69,0.69,0.0,203.83,203.52,49408.96,0.0,2775.91,1.0,284.29,290.09,299.99,302.65,293.15,293.15,283.15,18032.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9621.62,0.0,422.64,2275.33,0.0,1597.2,0.6,1.0,0.0,3.0,1.0,0.0
17136000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.14,0.74,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.14,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.14,0.74,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,299.15,297.03,298.46,297.07,291.14,1.0,0.61,0.86,0.65,0.14,0.86,3.09,2.06,1.03,1.36,0.69,0.69,0.0,194.49,194.22,49416.83,0.0,2698.36,1.0,284.29,290.1,300.03,302.7,293.15,293.15,283.15,18015.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9633.03,0.0,421.87,2275.33,0.0,1597.09,0.6,1.0,0.0,3.0,1.0,0.0
17136300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.45,0.4,297.09,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,299.27,297.07,298.54,297.08,291.15,1.0,0.6,0.86,0.65,0.14,0.86,3.08,2.05,1.03,1.36,0.69,0.69,0.0,185.98,185.75,49519.44,0.0,2635.55,1.0,284.29,290.11,300.07,302.74,293.15,293.15,283.15,17969.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9652.95,0.0,422.08,2275.33,0.0,1584.79,0.6,1.0,0.0,3.0,1.0,0.0
17136600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.45,0.4,297.1,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.18,0.76,0.3,1.37,291.18,291.15,299.46,297.16,298.68,297.1,291.18,1.0,0.59,0.86,0.65,0.14,0.86,3.07,2.05,1.02,1.36,0.69,0.69,0.0,178.72,178.55,49927.4,0.0,2589.59,1.0,284.3,290.12,300.16,302.84,293.15,293.15,283.15,17856.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9715.82,0.0,426.22,2275.33,0.0,1569.8,0.6,1.0,0.0,3.0,1.0,0.0
17136900.0,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.21,0.76,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.76,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.37,291.21,291.15,299.71,297.28,298.85,297.12,291.21,1.0,0.59,0.86,0.65,0.14,0.86,3.07,2.05,1.02,1.36,0.7,0.7,0.0,173.0,172.89,50629.57,0.0,2560.66,1.0,284.31,290.15,300.28,302.99,293.15,293.15,283.15,17730.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9818.56,0.0,435.52,2275.33,0.0,1564.47,0.61,1.0,0.0,3.0,1.0,0.0
17137200.0,297.19,297.15,293.15,0.0,0.0,291.25,0.88,0.46,0.41,297.14,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.25,291.15,300.0,297.43,299.05,297.14,291.25,1.0,0.59,0.86,0.65,0.14,0.86,3.08,2.05,1.03,1.36,0.7,0.7,0.0,168.96,168.92,51595.63,0.0,2549.52,1.0,284.31,290.17,300.43,303.19,293.15,293.15,283.15,17609.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9956.71,0.0,450.23,2275.33,0.0,1569.43,0.61,1.0,0.0,3.0,1.0,0.0
17137500.0,297.2,297.15,293.15,0.0,0.0,291.28,0.89,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.28,0.77,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,300.32,297.58,299.27,297.16,291.28,1.0,0.59,0.86,0.65,0.14,0.86,3.09,2.06,1.03,1.36,0.71,0.71,0.0,166.56,166.63,52819.59,0.0,2564.4,1.0,284.32,290.2,300.59,303.4,293.15,293.15,283.15,17481.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10128.72,0.0,470.51,2275.33,0.0,1584.19,0.62,1.0,0.0,3.0,1.0,0.0
17137800.0,297.21,297.15,293.15,0.0,0.0,291.32,0.9,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.32,0.78,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.32,0.78,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.32,0.78,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.32,0.78,0.3,1.36,291.32,291.15,300.65,297.74,299.49,297.17,291.32,1.0,0.59,0.86,0.65,0.14,0.86,3.12,2.08,1.04,1.37,0.72,0.72,0.0,165.93,166.08,54289.22,0.0,2608.55,1.0,284.33,290.22,300.75,303.64,293.15,293.15,283.15,17360.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10333.46,0.0,497.25,2275.33,0.0,1610.35,0.64,1.0,0.0,3.0,1.0,0.0
17138100.0,297.22,297.15,293.15,0.0,0.0,291.36,0.91,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.36,0.79,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.36,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.36,0.79,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.36,0.78,0.3,1.36,291.36,291.15,300.98,297.9,299.71,297.19,291.36,1.0,0.6,0.85,0.65,0.15,0.85,3.15,2.1,1.05,1.39,0.74,0.74,0.0,166.94,167.16,55937.53,0.0,2677.88,1.0,284.34,290.23,300.91,303.89,293.15,293.15,283.15,17261.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10563.29,0.0,530.21,2275.33,0.0,1645.9,0.65,1.0,0.0,3.0,1.0,0.0
17138400.0,297.24,297.15,293.15,0.0,0.0,291.39,0.92,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.39,0.8,0.33,0.31,297.12,297.15,293.15,0.0,0.0,291.39,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.39,0.8,0.33,0.32,296.71,297.15,293.15,0.0,0.0,291.39,0.77,0.3,1.36,291.39,291.15,301.3,298.05,299.93,297.2,291.39,1.0,0.6,0.85,0.65,0.15,0.85,3.19,2.12,1.07,1.4,0.75,0.75,0.0,169.51,169.81,57700.0,0.0,2771.26,1.0,284.35,290.24,301.06,304.13,293.15,293.15,283.15,17186.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10810.17,0.0,568.87,2275.33,0.0,1688.85,0.67,1.0,0.0,3.0,1.0,0.0
17138700.0,297.25,297.15,293.15,0.0,0.0,291.41,0.92,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.41,0.8,0.34,0.32,297.14,297.15,293.15,0.0,0.0,291.41,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.41,0.81,0.34,0.33,296.72,297.15,293.15,0.0,0.0,291.41,0.77,0.3,1.36,291.41,291.15,301.59,298.17,300.12,297.21,291.41,1.0,0.61,0.85,0.65,0.15,0.85,3.23,2.15,1.08,1.42,0.77,0.77,0.0,173.57,173.93,59505.54,0.0,2886.81,1.0,284.36,290.24,301.19,304.35,293.15,293.15,283.15,17139.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11064.64,0.0,612.44,2275.33,0.0,1737.78,0.69,1.0,0.0,3.0,1.0,0.0
17139000.0,297.26,297.15,293.15,0.0,0.0,291.43,0.93,0.54,0.48,297.23,297.15,293.15,0.0,0.0,291.43,0.81,0.35,0.34,297.16,297.15,293.15,0.0,0.0,291.43,0.77,0.3,0.21,297.22,297.15,293.15,0.0,0.0,291.43,0.81,0.35,0.34,296.73,297.15,293.15,0.0,0.0,291.43,0.77,0.3,1.36,291.43,291.15,301.84,298.28,300.29,297.22,291.43,1.0,0.62,0.84,0.65,0.16,0.84,3.28,2.18,1.1,1.44,0.78,0.78,0.0,178.92,179.34,61284.06,0.0,3024.07,1.0,284.36,290.23,301.29,304.55,293.15,293.15,283.15,17123.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11315.88,0.0,659.73,2275.33,0.0,1791.34,0.7,1.0,0.0,3.0,1.0,0.0
17139300.0,297.27,297.15,293.15,0.0,0.0,291.43,0.94,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.43,0.82,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.43,0.77,0.31,0.22,297.22,297.15,293.15,0.0,0.0,291.43,0.81,0.37,0.35,296.75,297.15,293.15,0.0,0.0,291.43,0.76,0.3,1.37,291.43,291.15,302.03,298.35,300.42,297.23,291.44,1.0,0.63,0.83,0.65,0.17,0.83,3.34,2.22,1.12,1.46,0.8,0.8,0.0,185.48,185.95,62984.79,0.0,3186.51,1.0,284.37,290.22,301.36,304.71,293.15,293.15,283.15,17130.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11554.57,0.0,709.53,2275.33,0.0,1849.08,0.72,1.0,0.0,3.0,1.0,0.0
17139600.0,297.28,297.15,293.15,0.0,0.0,291.43,0.94,0.58,0.52,297.24,297.15,293.15,0.0,0.0,291.43,0.82,0.38,0.37,297.18,297.15,293.15,0.0,0.0,291.43,0.77,0.31,0.22,297.22,297.15,293.15,0.0,0.0,291.43,0.82,0.38,0.36,296.76,297.15,293.15,0.0,0.0,291.43,0.76,0.3,1.37,291.43,291.15,302.15,298.38,300.5,297.23,291.43,1.0,0.65,0.83,0.65,0.17,0.83,3.4,2.26,1.15,1.49,0.81,0.81,0.0,193.17,193.68,64523.54,0.0,3370.98,1.0,284.37,290.2,301.39,304.83,293.15,293.15,283.15,17172.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11766.59,0.0,760.05,2275.33,0.0,1910.65,0.74,1.0,0.0,3.0,1.0,0.0
17139900.0,297.28,297.15,293.15,0.0,0.0,291.43,0.95,0.6,0.54,297.24,297.15,293.15,0.0,0.0,291.43,0.82,0.4,0.38,297.18,297.15,293.15,0.0,0.0,291.43,0.77,0.32,0.22,297.22,297.15,293.15,0.0,0.0,291.43,0.82,0.39,0.37,296.76,297.15,293.15,0.0,0.0,291.43,0.75,0.3,1.37,291.43,291.15,302.23,298.39,300.55,297.23,291.43,1.0,0.66,0.82,0.65,0.18,0.82,3.47,2.3,1.17,1.51,0.82,0.82,0.0,201.81,202.33,65920.87,0.0,3568.11,1.0,284.37,290.18,301.4,304.91,293.15,293.15,283.15,17221.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11956.48,0.0,809.61,2275.33,0.0,1962.96,0.76,1.0,0.0,3.0,1.0,0.0
17140200.0,297.28,297.15,293.15,0.0,0.0,291.43,0.95,0.63,0.56,297.23,297.15,293.15,0.0,0.0,291.43,0.83,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.43,0.76,0.32,0.23,297.21,297.15,293.15,0.0,0.0,291.43,0.82,0.4,0.38,296.76,297.15,293.15,0.0,0.0,291.43,0.75,0.3,1.37,291.43,291.15,302.32,298.41,300.6,297.23,291.43,1.0,0.67,0.81,0.65,0.19,0.81,3.52,2.33,1.19,1.54,0.84,0.84,0.0,211.13,211.63,67284.97,0.0,3768.21,1.0,284.37,290.16,301.42,305.0,293.15,293.15,283.15,17250.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12147.33,0.0,859.06,2275.33,0.0,2006.43,0.77,1.0,0.0,3.0,1.0,0.0
17140500.0,297.27,297.15,293.15,0.0,0.0,291.43,0.95,0.65,0.58,297.23,297.15,293.15,0.0,0.0,291.43,0.83,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.43,0.76,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.43,0.82,0.41,0.39,296.76,297.15,293.15,0.0,0.0,291.43,0.74,0.3,1.37,291.43,291.15,302.4,298.43,300.66,297.23,291.43,1.0,0.68,0.8,0.65,0.2,0.8,3.58,2.37,1.21,1.56,0.85,0.85,0.0,220.92,221.41,68619.42,0.0,3968.53,1.0,284.37,290.14,301.44,305.09,293.15,293.15,283.15,17272.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12339.16,0.0,908.89,2275.33,0.0,2046.29,0.79,1.0,0.0,3.0,1.0,0.0
17140800.0,297.27,297.15,293.15,0.0,0.0,291.43,0.96,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.43,0.83,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.43,0.76,0.33,0.24,297.19,297.15,293.15,0.0,0.0,291.43,0.82,0.42,0.4,296.76,297.15,293.15,0.0,0.0,291.43,0.73,0.3,1.37,291.43,291.15,302.48,298.47,300.71,297.22,291.43,1.0,0.69,0.79,0.65,0.21,0.79,3.63,2.4,1.23,1.58,0.87,0.87,0.0,231.04,231.51,69921.01,0.0,4167.57,1.0,284.37,290.13,301.47,305.19,293.15,293.15,283.15,17293.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12530.77,0.0,959.1,2275.33,0.0,2083.24,0.8,1.0,0.0,3.0,1.0,0.0
17141100.0,297.26,297.15,293.15,0.0,0.0,291.43,0.96,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.43,0.83,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.43,0.75,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.43,0.81,0.42,0.4,296.76,297.15,293.15,0.0,0.0,291.43,0.73,0.3,1.37,291.43,291.15,302.57,298.5,300.76,297.22,291.43,1.0,0.71,0.78,0.65,0.22,0.78,3.68,2.43,1.25,1.6,0.88,0.88,0.0,241.36,241.82,71183.49,0.0,4364.22,1.0,284.37,290.12,301.51,305.29,293.15,293.15,283.15,17316.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12720.65,0.0,1009.51,2275.33,0.0,2117.57,0.82,1.0,0.0,3.0,1.0,0.0
17141400.0,297.26,297.15,293.15,0.0,0.0,291.43,0.96,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.43,0.83,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.43,0.75,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.43,0.81,0.43,0.41,296.75,297.15,293.15,0.0,0.0,291.43,0.72,0.3,1.37,291.43,291.15,302.65,298.53,300.81,297.21,291.43,1.0,0.72,0.76,0.65,0.24,0.76,3.73,2.46,1.26,1.62,0.89,0.89,0.0,251.78,252.22,72397.55,0.0,4557.21,1.0,284.37,290.1,301.54,305.38,293.15,293.15,283.15,17341.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12906.75,0.0,1059.81,2275.33,0.0,2149.55,0.83,1.0,0.0,3.0,1.0,0.0
17141700.0,297.25,297.15,293.15,0.0,0.0,291.41,0.96,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.41,0.83,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.41,0.75,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.41,0.81,0.43,0.41,296.75,297.15,293.15,0.0,0.0,291.41,0.72,0.3,1.38,291.41,291.15,302.73,298.57,300.86,297.21,291.41,1.0,0.73,0.75,0.65,0.25,0.75,3.77,2.49,1.28,1.64,0.91,0.91,0.0,262.19,262.6,73810.59,0.0,4744.82,1.0,284.37,290.08,301.57,305.49,293.15,293.15,283.15,17665.17,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13134.79,0.0,1132.61,2275.33,0.0,2181.45,0.85,1.0,0.0,3.0,1.0,0.0
17142000.0,297.22,297.15,293.15,0.0,0.0,291.3,0.96,0.74,0.66,297.2,297.15,293.15,0.0,0.0,291.3,0.83,0.49,0.46,297.16,297.15,293.15,0.0,0.0,291.3,0.74,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.3,0.8,0.43,0.42,296.74,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,302.82,298.6,300.91,297.19,291.3,1.0,0.74,0.74,0.65,0.26,0.74,3.8,2.51,1.29,1.65,0.91,0.91,0.0,272.43,272.76,76043.43,0.0,4910.09,1.0,284.35,289.97,301.61,305.64,293.15,293.15,283.15,19412.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13512.42,0.0,1303.56,2275.33,0.0,2239.4,0.89,1.0,0.0,3.0,1.0,0.0
17142300.0,297.19,297.15,293.15,0.0,0.0,291.18,0.95,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.49,0.47,297.14,297.15,293.15,0.0,0.0,291.18,0.74,0.34,0.24,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,302.9,298.62,300.96,297.17,291.18,1.0,0.74,0.72,0.65,0.28,0.72,3.82,2.52,1.3,1.66,0.9,0.9,0.0,282.02,282.24,77922.0,0.0,5025.23,1.0,284.34,289.85,301.63,305.78,293.15,293.15,283.15,21553.51,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13839.32,0.0,1485.22,2275.33,0.0,2303.09,0.93,1.0,0.0,3.0,1.0,0.0
17142600.0,297.18,297.15,293.15,0.0,0.0,291.23,0.95,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.48,297.14,297.15,293.15,0.0,0.0,291.23,0.73,0.34,0.24,297.14,297.15,293.15,0.0,0.0,291.23,0.79,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,302.98,298.64,301.01,297.16,291.23,1.0,0.75,0.71,0.65,0.29,0.71,3.83,2.53,1.3,1.67,0.9,0.9,0.0,290.59,290.8,77646.46,0.0,5111.77,1.0,284.34,289.89,301.64,305.77,293.15,293.15,283.15,20798.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13779.42,0.0,1436.54,2275.33,0.0,2309.73,0.92,1.0,0.0,3.0,1.0,0.0
17142900.0,297.17,297.15,293.15,0.0,0.0,291.17,0.94,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.5,0.48,297.14,297.15,293.15,0.0,0.0,291.17,0.72,0.34,0.24,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,303.07,298.65,301.07,297.16,291.16,1.0,0.75,0.7,0.65,0.3,0.7,3.84,2.54,1.31,1.67,0.9,0.9,0.0,298.43,298.61,78740.35,0.0,5196.05,1.0,284.33,289.82,301.66,305.84,293.15,293.15,283.15,21969.94,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13986.91,0.0,1548.29,2275.33,0.0,2322.75,0.94,1.0,0.0,3.0,1.0,0.0
17143200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.94,0.76,0.68,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.51,0.49,297.14,297.15,293.15,0.0,0.0,291.18,0.72,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.15,298.65,301.12,297.16,291.18,1.0,0.76,0.68,0.65,0.32,0.68,3.85,2.54,1.31,1.67,0.9,0.9,0.0,305.41,305.57,78580.45,0.0,5259.64,1.0,284.33,289.83,301.65,305.84,293.15,293.15,283.15,21723.08,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13947.86,0.0,1528.52,2275.33,0.0,2337.88,0.94,1.0,0.0,3.0,1.0,0.0
17143500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.93,0.76,0.68,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,303.23,298.64,301.17,297.15,291.14,1.0,0.76,0.67,0.65,0.33,0.67,3.85,2.54,1.31,1.67,0.9,0.9,0.0,311.6,311.72,79023.37,0.0,5315.52,1.0,284.33,289.79,301.64,305.85,293.15,293.15,283.15,22440.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14029.18,0.0,1587.81,2275.33,0.0,2350.7,0.95,1.0,0.0,3.0,1.0,0.0
17143800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.76,0.68,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.32,298.62,301.23,297.15,291.16,1.0,0.76,0.66,0.65,0.34,0.66,3.86,2.55,1.31,1.68,0.9,0.9,0.0,316.95,317.07,78772.95,0.0,5364.32,1.0,284.33,289.8,301.62,305.82,293.15,293.15,283.15,22120.31,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13980.55,0.0,1565.0,2275.33,0.0,2349.89,0.95,1.0,0.0,3.0,1.0,0.0
17144100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.92,0.76,0.68,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.4,298.6,301.28,297.15,291.16,1.0,0.76,0.64,0.65,0.36,0.64,3.86,2.55,1.31,1.68,0.9,0.9,0.0,321.58,321.68,78600.38,0.0,5403.54,1.0,284.33,289.79,301.6,305.8,293.15,293.15,283.15,22124.42,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13942.1,0.0,1559.62,2275.33,0.0,2359.7,0.94,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.12,0.7,0.33,0.23,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.48,298.58,301.34,297.15,291.12,1.0,0.77,0.63,0.65,0.37,0.63,3.86,2.55,1.31,1.68,0.9,0.9,0.0,325.51,325.58,78882.09,0.0,5440.18,1.0,284.32,289.75,301.58,305.78,293.15,293.15,283.15,22729.25,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13996.28,0.0,1610.03,2275.33,0.0,2364.24,0.95,1.0,0.0,3.0,1.0,0.0
17144700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.15,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.57,298.55,301.39,297.15,291.15,1.0,0.77,0.62,0.65,0.38,0.62,3.87,2.55,1.31,1.68,0.9,0.9,0.0,328.71,328.78,78317.3,0.0,5468.08,1.0,284.32,289.77,301.54,305.72,293.15,293.15,283.15,22143.38,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13885.94,0.0,1559.07,2275.33,0.0,2363.62,0.94,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.15,0.82,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.65,298.51,301.45,297.15,291.15,1.0,0.77,0.6,0.65,0.4,0.6,3.87,2.55,1.32,1.68,0.9,0.9,0.0,331.3,331.36,78108.07,0.0,5497.1,1.0,284.32,289.77,301.51,305.67,293.15,293.15,283.15,22048.31,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13843.17,0.0,1550.62,2275.33,0.0,2364.03,0.94,1.0,0.0,3.0,1.0,0.0
17145300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.73,298.48,301.5,297.15,291.14,1.0,0.77,0.59,0.65,0.41,0.59,3.87,2.55,1.32,1.68,0.9,0.9,0.0,333.3,333.34,77891.63,0.0,5515.39,1.0,284.32,289.75,301.48,305.64,293.15,293.15,283.15,22126.93,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13795.29,0.0,1547.19,2275.33,0.0,2375.23,0.94,1.0,0.0,3.0,1.0,0.0
17145600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.19,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.82,298.45,301.56,297.16,291.19,1.0,0.77,0.58,0.65,0.42,0.58,3.88,2.56,1.32,1.68,0.9,0.9,0.0,334.76,334.82,77279.38,0.0,5542.65,1.0,284.32,289.78,301.45,305.56,293.15,293.15,283.15,21280.58,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13680.33,0.0,1485.43,2275.33,0.0,2360.16,0.93,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.9,298.42,301.61,297.15,291.12,1.0,0.77,0.56,0.65,0.44,0.56,3.88,2.56,1.32,1.68,0.9,0.9,0.0,335.85,335.88,77821.16,0.0,5565.42,1.0,284.32,289.72,301.43,305.57,293.15,293.15,283.15,22331.69,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13774.33,0.0,1566.62,2275.33,0.0,2380.0,0.95,1.0,0.0,3.0,1.0,0.0
17146200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.54,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.98,298.4,301.67,297.16,291.19,1.0,0.77,0.55,0.65,0.45,0.55,3.89,2.57,1.32,1.68,0.9,0.9,0.0,336.42,336.46,76912.02,0.0,5583.44,1.0,284.32,289.77,301.39,305.49,293.15,293.15,283.15,21138.18,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13599.54,0.0,1469.52,2275.33,0.0,2371.39,0.93,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.13,0.84,0.58,0.55,297.16,297.15,293.15,0.0,0.0,291.13,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.07,298.38,301.73,297.16,291.13,1.0,0.78,0.54,0.65,0.46,0.54,3.89,2.57,1.32,1.69,0.9,0.9,0.0,336.7,336.74,77638.8,0.0,5611.53,1.0,284.31,289.72,301.38,305.5,293.15,293.15,283.15,22151.54,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13734.09,0.0,1559.79,2275.33,0.0,2376.88,0.94,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.15,298.36,301.78,297.16,291.15,1.0,0.78,0.52,0.65,0.48,0.52,3.9,2.57,1.33,1.69,0.9,0.9,0.0,336.59,336.62,77318.7,0.0,5627.35,1.0,284.32,289.73,301.36,305.48,293.15,293.15,283.15,21836.31,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13664.03,0.0,1528.02,2275.33,0.0,2385.8,0.94,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.23,298.35,301.84,297.16,291.16,1.0,0.78,0.51,0.65,0.49,0.51,3.91,2.58,1.33,1.69,0.9,0.9,0.0,336.16,336.19,77435.9,0.0,5649.31,1.0,284.31,289.72,301.35,305.47,293.15,293.15,283.15,21904.65,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13684.96,0.0,1539.52,2275.33,0.0,2383.22,0.94,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.32,298.35,301.89,297.16,291.14,1.0,0.78,0.49,0.65,0.51,0.49,3.91,2.58,1.33,1.69,0.9,0.9,0.0,335.46,335.48,77770.55,0.0,5669.12,1.0,284.31,289.7,301.35,305.49,293.15,293.15,283.15,22404.77,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13739.94,0.0,1578.79,2275.33,0.0,2395.5,0.95,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.4,298.35,301.95,297.16,291.14,1.0,0.78,0.48,0.65,0.52,0.48,3.92,2.59,1.33,1.7,0.9,0.9,0.0,334.5,334.53,77952.09,0.0,5694.01,1.0,284.31,289.7,301.35,305.49,293.15,293.15,283.15,22457.72,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13771.38,0.0,1591.5,2275.33,0.0,2393.54,0.95,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.18,0.71,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.18,0.77,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.48,298.35,302.0,297.17,291.19,1.0,0.78,0.46,0.65,0.54,0.46,3.93,2.6,1.34,1.7,0.9,0.9,0.0,333.31,333.35,77671.85,0.0,5718.53,1.0,284.32,289.73,301.35,305.48,293.15,293.15,283.15,21870.09,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13710.42,0.0,1546.22,2275.33,0.0,2396.12,0.94,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.13,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.13,0.77,0.44,0.42,296.69,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.57,298.36,302.06,297.17,291.13,1.0,0.78,0.45,0.65,0.55,0.45,3.95,2.6,1.34,1.71,0.9,0.9,0.0,332.0,332.03,78714.68,0.0,5749.15,1.0,284.31,289.67,301.36,305.54,293.15,293.15,283.15,23102.71,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13903.52,0.0,1659.77,2275.33,0.0,2406.87,0.96,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.65,298.37,302.11,297.16,291.16,1.0,0.78,0.43,0.65,0.57,0.43,3.96,2.61,1.35,1.71,0.9,0.9,0.0,330.43,330.45,78628.66,0.0,5767.31,1.0,284.31,289.69,301.37,305.55,293.15,293.15,283.15,22836.25,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13876.52,0.0,1635.91,2275.33,0.0,2416.88,0.96,1.0,0.0,3.0,1.0,0.0
17148900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.73,298.38,302.16,297.16,291.14,1.0,0.78,0.42,0.65,0.58,0.42,3.96,2.62,1.35,1.72,0.9,0.9,0.0,328.66,328.67,79242.02,0.0,5787.29,1.0,284.31,289.67,301.39,305.6,293.15,293.15,283.15,23518.88,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13988.47,0.0,1697.21,2275.33,0.0,2424.73,0.97,1.0,0.0,3.0,1.0,0.0
17149200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,304.82,298.4,302.22,297.17,291.17,1.0,0.78,0.4,0.65,0.6,0.4,3.98,2.62,1.35,1.72,0.9,0.9,0.0,326.67,326.7,79296.94,0.0,5811.38,1.0,284.31,289.69,301.4,305.61,293.15,293.15,283.15,23137.96,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13996.02,0.0,1677.86,2275.33,0.0,2419.65,0.97,1.0,0.0,3.0,1.0,0.0
17149500.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.13,0.89,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.13,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,304.9,298.43,302.27,297.16,291.13,1.0,0.78,0.39,0.65,0.61,0.39,3.99,2.63,1.36,1.73,0.9,0.9,0.0,325.15,325.18,80275.39,0.0,5835.52,1.0,284.3,289.64,301.43,305.7,293.15,293.15,283.15,24358.96,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14176.15,0.0,1784.56,2275.33,0.0,2438.87,0.99,1.0,0.0,3.0,1.0,0.0
17149800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.98,298.45,302.33,297.17,291.16,1.0,0.78,0.37,0.65,0.63,0.37,4.0,2.64,1.36,1.73,0.9,0.9,0.0,324.73,324.78,80454.17,0.0,5866.75,1.0,284.31,289.66,301.45,305.72,293.15,293.15,283.15,24157.45,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14207.27,0.0,1777.91,2275.33,0.0,2437.27,0.99,1.0,0.0,3.0,1.0,0.0
17150100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.66,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.9,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,305.07,298.48,302.38,297.17,291.17,1.0,0.78,0.36,0.65,0.64,0.36,4.01,2.64,1.37,1.74,0.9,0.9,0.0,325.22,325.3,80737.94,0.0,5903.99,1.0,284.31,289.68,301.48,305.78,293.15,293.15,283.15,24154.0,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14255.64,0.0,1784.23,2275.33,0.0,2442.46,0.99,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,305.15,298.52,302.44,297.17,291.17,1.0,0.79,0.34,0.65,0.66,0.34,4.02,2.65,1.37,1.74,0.9,0.9,0.0,326.57,326.66,81519.37,0.0,5955.09,1.0,284.31,289.66,301.52,305.85,293.15,293.15,283.15,24683.28,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14405.86,0.0,1849.87,2275.33,0.0,2442.47,1.0,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.18,0.91,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,305.19,298.53,302.46,297.16,291.18,1.0,0.79,0.32,0.65,0.68,0.32,4.03,2.65,1.37,1.75,0.9,0.9,0.0,328.57,328.63,81621.83,0.0,5987.0,1.0,284.31,289.67,301.53,305.87,293.15,293.15,283.15,24571.04,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14424.69,0.0,1849.4,2275.33,0.0,2456.13,1.0,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.16,298.49,302.44,297.15,291.16,1.0,0.79,0.31,0.65,0.69,0.31,4.03,2.66,1.37,1.75,0.9,0.9,0.0,330.93,330.98,81462.42,0.0,6013.09,1.0,284.31,289.66,301.5,305.84,293.15,293.15,283.15,24572.47,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14389.34,0.0,1849.4,2275.33,0.0,2472.01,1.0,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.13,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.08,298.42,302.39,297.15,291.13,1.0,0.79,0.29,0.65,0.71,0.29,4.03,2.66,1.37,1.75,0.9,0.9,0.0,333.49,333.53,81071.53,0.0,6031.27,1.0,284.3,289.63,301.43,305.75,293.15,293.15,283.15,24739.78,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14306.52,0.0,1850.1,2275.33,0.0,2490.39,1.0,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.08,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.08,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.95,298.32,302.3,297.14,291.08,1.0,0.79,0.28,0.65,0.72,0.28,4.03,2.65,1.37,1.75,0.89,0.89,0.0,336.08,336.1,80485.64,0.0,6038.14,1.0,284.29,289.59,301.33,305.62,293.15,293.15,283.15,25112.65,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14185.6,0.0,1851.66,2275.33,0.0,2509.55,1.0,1.0,0.0,3.0,1.0,0.0
17151900.0,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.02,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.02,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.02,0.78,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,304.8,298.2,302.2,297.14,291.02,1.0,0.79,0.26,0.65,0.74,0.26,4.02,2.65,1.37,1.74,0.88,0.88,0.0,338.51,338.5,79737.78,0.0,6028.89,1.0,284.29,289.54,301.21,305.47,293.15,293.15,283.15,25740.57,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14035.56,0.0,1854.28,2275.33,0.0,2527.51,1.0,1.0,0.0,3.0,1.0,0.0
17152200.0,297.09,297.15,293.15,0.0,0.0,290.95,0.85,0.6,0.55,297.15,297.15,293.15,0.0,0.0,290.95,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,290.95,0.72,0.36,0.25,297.13,297.15,293.15,0.0,0.0,290.95,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,304.63,298.08,302.08,297.13,290.95,1.0,0.79,0.25,0.65,0.75,0.25,4.0,2.64,1.36,1.74,0.87,0.87,0.0,340.61,340.57,78866.84,0.0,6000.69,1.0,284.27,289.48,301.08,305.29,293.15,293.15,283.15,26688.67,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13865.87,0.0,1858.25,2275.33,0.0,2542.21,1.0,1.0,0.0,3.0,1.0,0.0
17152500.0,297.09,297.15,293.15,0.0,0.0,290.92,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,290.92,0.91,0.74,0.71,297.14,297.15,293.15,0.0,0.0,290.92,0.72,0.35,0.25,297.13,297.15,293.15,0.0,0.0,290.92,0.77,0.45,0.43,296.62,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,304.46,297.95,301.97,297.13,290.92,1.0,0.79,0.23,0.65,0.77,0.23,3.99,2.63,1.36,1.73,0.85,0.85,0.0,342.28,342.23,77393.98,0.0,5957.66,1.0,284.27,289.47,300.95,305.09,293.15,293.15,283.15,26910.04,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.56,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13585.17,0.0,1783.01,2275.33,0.0,2545.2,0.99,1.0,0.0,3.0,1.0,0.0
17152800.0,297.11,297.15,293.15,0.0,0.0,290.99,0.84,0.58,0.53,297.15,297.15,293.15,0.0,0.0,290.99,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,290.99,0.72,0.35,0.25,297.14,297.15,293.15,0.0,0.0,290.99,0.77,0.44,0.43,296.63,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,304.31,297.83,301.88,297.14,290.99,1.0,0.79,0.22,0.65,0.78,0.22,3.98,2.62,1.35,1.72,0.85,0.85,0.0,343.57,343.56,75144.02,0.0,5927.55,1.0,284.27,289.53,300.82,304.84,293.15,293.15,283.15,25093.43,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.42,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13176.91,0.0,1583.21,2275.33,0.0,2511.28,0.95,1.0,0.0,3.0,1.0,0.0
17153100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.11,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.64,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.19,297.73,301.8,297.15,291.11,1.0,0.79,0.2,0.65,0.8,0.2,3.98,2.62,1.35,1.72,0.86,0.86,0.0,344.78,344.84,72764.7,0.0,5936.78,1.0,284.29,289.64,300.72,304.61,293.15,293.15,283.15,22297.63,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.25,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12758.8,0.0,1356.45,2275.33,0.0,2456.97,0.9,1.0,0.0,3.0,1.0,0.0
17153400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.84,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.24,0.91,0.75,0.72,297.19,297.15,293.15,0.0,0.0,291.24,0.72,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.24,0.77,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,304.11,297.67,301.76,297.18,291.24,1.0,0.79,0.19,0.65,0.81,0.19,3.99,2.63,1.36,1.73,0.87,0.87,0.0,346.28,346.42,70877.85,0.0,5997.32,1.0,284.31,289.75,300.65,304.43,293.15,293.15,283.15,19589.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.11,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12438.0,0.0,1175.94,2275.33,0.0,2396.91,0.86,1.0,0.0,3.0,1.0,0.0
17153700.0,297.16,297.15,293.15,0.0,0.0,291.31,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.76,0.73,297.21,297.15,293.15,0.0,0.0,291.31,0.73,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.31,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,304.1,297.63,301.75,297.19,291.31,1.0,0.8,0.17,0.65,0.83,0.17,4.02,2.65,1.37,1.74,0.88,0.88,0.0,348.45,348.64,70406.92,0.0,6105.04,1.0,284.31,289.8,300.63,304.37,293.15,293.15,283.15,18356.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12353.75,0.0,1116.62,2275.33,0.0,2360.53,0.84,1.0,0.0,3.0,1.0,0.0
17154000.0,297.17,297.15,293.15,0.0,0.0,291.35,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.35,0.92,0.77,0.74,297.22,297.15,293.15,0.0,0.0,291.35,0.73,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.35,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,304.15,297.65,301.79,297.2,291.35,1.0,0.8,0.15,0.65,0.85,0.15,4.05,2.67,1.38,1.76,0.9,0.9,0.0,351.4,351.62,70817.54,0.0,6235.23,1.0,284.32,289.83,300.65,304.4,293.15,293.15,283.15,17862.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12410.38,0.0,1116.47,2275.33,0.0,2350.16,0.84,1.0,0.0,3.0,1.0,0.0
