time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17154300.0,297.18,297.15,293.15,0.0,0.0,291.33,0.84,0.59,0.54,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.79,0.75,297.24,297.15,293.15,0.0,0.0,291.33,0.74,0.4,0.29,297.2,297.15,293.15,0.0,0.0,291.33,0.78,0.47,0.45,296.71,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,304.26,297.7,301.86,297.21,291.33,1.0,0.81,0.13,0.65,0.87,0.13,4.1,2.7,1.4,1.77,0.91,0.91,0.0,355.16,355.47,72476.91,0.0,6417.13,1.0,284.32,289.81,300.71,304.53,293.15,293.15,283.15,18468.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12671.06,0.0,1207.83,2275.33,0.0,2369.24,0.87,1.0,0.0,3.0,1.0,0.0
17154600.0,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.24,0.93,0.8,0.76,297.24,297.15,293.15,0.0,0.0,291.24,0.75,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.24,0.78,0.47,0.46,296.7,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.38,297.75,301.94,297.2,291.24,1.0,0.82,0.12,0.65,0.88,0.12,4.14,2.73,1.41,1.79,0.9,0.9,0.0,359.85,360.12,74966.98,0.0,6594.53,1.0,284.31,289.71,300.77,304.73,293.15,293.15,283.15,20429.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13072.59,0.0,1398.09,2275.33,0.0,2433.26,0.91,1.0,0.0,3.0,1.0,0.0
17154900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.81,0.77,297.22,297.15,293.15,0.0,0.0,291.16,0.75,0.43,0.31,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.52,297.82,302.03,297.19,291.16,1.0,0.82,0.1,0.65,0.9,0.1,4.17,2.74,1.42,1.8,0.9,0.9,0.0,364.98,365.18,77140.97,0.0,6731.0,1.0,284.29,289.63,300.83,304.91,293.15,293.15,283.15,22589.76,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13433.69,0.0,1591.69,2275.33,0.0,2498.43,0.95,1.0,0.0,3.0,1.0,0.0
17155200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.78,297.22,297.15,293.15,0.0,0.0,291.19,0.76,0.44,0.32,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.68,297.88,302.13,297.18,291.19,1.0,0.83,0.08,0.65,0.92,0.08,4.19,2.76,1.43,1.81,0.9,0.9,0.0,370.18,370.4,77971.62,0.0,6853.72,1.0,284.3,289.64,300.89,305.01,293.15,293.15,283.15,22744.99,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13574.18,0.0,1628.98,2275.33,0.0,2511.79,0.96,1.0,0.0,3.0,1.0,0.0
17155500.0,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.23,297.15,293.15,0.0,0.0,291.19,0.76,0.46,0.32,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.84,297.95,302.23,297.18,291.19,1.0,0.83,0.06,0.65,0.94,0.06,4.21,2.77,1.44,1.82,0.9,0.9,0.0,375.54,375.75,79252.09,0.0,6979.03,1.0,284.3,289.63,300.96,305.15,293.15,293.15,283.15,23512.33,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13801.73,0.0,1720.8,2275.33,0.0,2528.16,0.98,1.0,0.0,3.0,1.0,0.0
17155800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.79,297.23,297.15,293.15,0.0,0.0,291.16,0.77,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.01,298.03,302.34,297.18,291.16,1.0,0.84,0.04,0.65,0.96,0.04,4.24,2.79,1.45,1.83,0.9,0.9,0.0,380.99,381.19,80752.95,0.0,7102.72,1.0,284.29,289.6,301.03,305.31,293.15,293.15,283.15,24771.24,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14070.41,0.0,1850.23,2275.33,0.0,2554.18,1.0,1.0,0.0,3.0,1.0,0.0
17156100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.83,0.59,0.53,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.84,0.8,297.24,297.15,293.15,0.0,0.0,291.22,0.78,0.49,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,305.18,298.1,302.46,297.19,291.22,1.0,0.84,0.02,0.65,0.98,0.02,4.26,2.81,1.45,1.84,0.91,0.91,0.0,386.45,386.68,81373.05,0.0,7234.24,1.0,284.3,289.64,301.1,305.41,293.15,293.15,283.15,24357.77,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14179.49,0.0,1848.51,2275.33,0.0,2555.96,1.0,1.0,0.0,3.0,1.0,0.0
17156400.0,297.15,297.15,293.15,0.0,0.0,291.29,0.82,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.29,0.93,0.85,0.81,297.25,297.15,293.15,0.0,0.0,291.29,0.78,0.5,0.36,297.18,297.15,293.15,0.0,0.0,291.29,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,305.35,298.18,302.57,297.19,291.29,1.0,0.85,0.0,0.65,1.0,0.0,4.29,2.83,1.47,1.86,0.92,0.92,0.0,392.09,392.36,82064.19,0.0,7393.73,1.0,284.31,289.68,301.18,305.52,293.15,293.15,283.15,23799.51,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14301.9,0.0,1846.18,2275.33,0.0,2553.18,1.0,1.0,0.0,3.0,1.0,0.0
17156700.0,297.16,297.15,293.15,0.0,0.0,291.36,0.82,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.36,0.93,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.36,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.36,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,305.52,298.25,302.68,297.2,291.36,1.0,0.86,0.0,0.65,1.0,0.0,4.33,2.85,1.48,1.87,0.94,0.94,0.0,398.02,398.33,82825.0,0.0,7582.59,1.0,284.32,289.73,301.25,305.63,293.15,293.15,283.15,23132.08,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14434.28,0.0,1843.4,2275.33,0.0,2552.47,1.0,1.0,0.0,3.0,1.0,0.0
17157000.0,297.16,297.15,293.15,0.0,0.0,291.26,0.82,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.26,0.8,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.26,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,305.67,298.32,302.78,297.2,291.26,1.0,0.86,0.0,0.65,1.0,0.0,4.37,2.87,1.49,1.89,0.94,0.94,0.0,404.36,404.62,85838.07,0.0,7783.97,1.0,283.97,289.58,301.34,305.91,293.15,293.15,282.75,23150.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14995.86,0.0,1843.48,2275.33,0.0,2621.64,1.0,1.0,0.0,3.0,1.0,0.0
17157300.0,297.11,297.15,293.15,0.0,0.0,290.92,0.82,0.59,0.54,297.15,297.15,293.15,0.0,0.0,290.92,0.93,0.87,0.83,297.23,297.15,293.15,0.0,0.0,290.92,0.8,0.56,0.39,297.15,297.15,293.15,0.0,0.0,290.92,0.78,0.51,0.49,296.67,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.92,291.15,305.82,298.39,302.87,297.16,290.92,1.0,0.87,0.0,0.65,1.0,0.0,4.38,2.88,1.5,1.89,0.9,0.9,0.0,410.01,410.0,91089.58,0.0,7879.92,1.0,283.18,289.18,301.41,306.32,293.15,293.15,281.85,24620.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16216.9,0.0,1849.6,2275.33,0.0,2742.06,1.0,1.0,0.0,3.0,1.0,0.0
17157600.0,297.1,297.15,293.15,0.0,0.0,290.91,0.81,0.58,0.53,297.13,297.15,293.15,0.0,0.0,290.91,0.93,0.87,0.83,297.21,297.15,293.15,0.0,0.0,290.91,0.81,0.57,0.4,297.13,297.15,293.15,0.0,0.0,290.91,0.78,0.5,0.49,296.65,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,305.95,298.45,302.95,297.14,290.91,1.0,0.87,0.0,0.65,1.0,0.0,4.37,2.88,1.49,1.89,0.89,0.89,0.0,410.05,410.0,91470.7,0.0,7850.5,1.0,283.14,289.16,301.46,306.34,293.15,293.15,281.85,25329.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16155.47,0.0,1852.56,2275.33,0.0,2734.15,1.0,1.0,0.0,3.0,1.0,0.0
17157900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.12,0.93,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.12,0.82,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.07,298.51,303.04,297.17,291.12,1.0,0.87,0.0,0.65,1.0,0.0,4.38,2.88,1.5,1.89,0.91,0.91,0.0,409.91,410.0,89904.5,0.0,7872.02,1.0,283.47,289.38,301.53,306.34,293.15,293.15,282.15,24331.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15978.32,0.0,1848.4,2275.33,0.0,2660.57,1.0,1.0,0.0,3.0,1.0,0.0
17158200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.12,0.93,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.12,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.2,298.57,303.12,297.17,291.12,1.0,0.87,0.0,0.65,1.0,0.0,4.39,2.89,1.5,1.9,0.9,0.9,0.0,409.94,410.0,90585.02,0.0,7906.4,1.0,283.42,289.36,301.56,306.34,293.15,293.15,282.15,24733.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15916.95,0.0,1850.08,2275.33,0.0,2667.11,1.0,1.0,0.0,3.0,1.0,0.0
17158500.0,297.14,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.07,0.93,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.07,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,306.33,298.64,303.21,297.17,291.07,1.0,0.87,0.0,0.65,1.0,0.0,4.4,2.9,1.5,1.9,0.89,0.89,0.0,409.91,410.0,92393.05,0.0,7959.21,1.0,283.2,289.29,301.65,306.61,293.15,293.15,281.85,24995.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16531.44,0.0,1851.17,2275.33,0.0,2687.28,1.0,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.09,0.93,0.87,0.83,297.25,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.09,0.78,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,306.45,298.7,303.29,297.18,291.09,1.0,0.87,0.0,0.65,1.0,0.0,4.42,2.91,1.51,1.91,0.89,0.89,0.0,409.91,410.0,93131.77,0.0,8033.93,1.0,283.17,289.29,301.71,306.68,293.15,293.15,281.85,25109.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16540.26,0.0,1851.65,2275.33,0.0,2693.4,1.0,1.0,0.0,3.0,1.0,0.0
17159100.0,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.24,0.94,0.88,0.83,297.26,297.15,293.15,0.0,0.0,291.24,0.84,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.24,0.79,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.24,291.15,306.57,298.76,303.37,297.19,291.24,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.91,0.91,0.0,409.87,410.0,92320.77,0.0,8133.39,1.0,283.4,289.44,301.74,306.59,293.15,293.15,282.15,24453.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16135.72,0.0,1848.9,2275.33,0.0,2657.71,1.0,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.07,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.07,0.85,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,306.69,298.81,303.44,297.18,291.07,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.93,0.9,0.9,0.0,409.92,410.0,95996.75,0.0,8247.11,1.0,282.9,289.22,301.83,306.97,293.15,293.15,281.55,25057.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17194.64,0.0,1851.43,2275.33,0.0,2727.33,1.0,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.21,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.21,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.79,298.87,303.52,297.18,291.21,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.95,1.54,1.94,0.91,0.91,0.0,409.9,410.0,95093.7,0.0,8332.04,1.0,283.13,289.36,301.85,306.85,293.15,293.15,281.85,24506.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16740.31,0.0,1849.13,2275.33,0.0,2689.32,1.0,1.0,0.0,3.0,1.0,0.0
17160000.0,297.14,297.15,293.15,0.0,0.0,291.03,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.03,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.03,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.03,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,306.89,298.92,303.58,297.18,291.03,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.97,1.54,1.95,0.89,0.89,0.0,409.95,410.0,98666.43,0.0,8423.32,1.0,282.64,289.13,301.93,307.22,293.15,293.15,281.25,25251.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17850.76,0.0,1852.24,2275.33,0.0,2754.94,1.0,1.0,0.0,3.0,1.0,0.0
17160300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.16,0.88,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.98,298.96,303.63,297.17,291.16,1.0,0.88,0.0,0.65,1.0,0.0,4.53,2.98,1.55,1.95,0.9,0.9,0.0,409.93,410.0,97639.41,0.0,8481.35,1.0,282.87,289.26,301.95,307.09,293.15,293.15,281.55,24850.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17340.22,0.0,1850.56,2275.33,0.0,2717.67,1.0,1.0,0.0,3.0,1.0,0.0
17160600.0,297.15,297.15,293.15,0.0,0.0,291.23,0.81,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.23,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.23,0.88,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.05,299.01,303.68,297.18,291.23,1.0,0.89,0.0,0.65,1.0,0.0,4.55,2.99,1.56,1.96,0.91,0.91,0.0,409.88,410.0,97809.96,0.0,8560.73,1.0,282.91,289.33,301.99,307.17,293.15,293.15,281.55,24361.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17538.38,0.0,1848.52,2275.33,0.0,2701.35,1.0,1.0,0.0,3.0,1.0,0.0
17160900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.18,0.95,0.89,0.84,297.27,297.15,293.15,0.0,0.0,291.18,0.89,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.18,291.15,307.11,299.04,303.72,297.19,291.18,1.0,0.89,0.0,0.65,1.0,0.0,4.57,3.01,1.56,1.97,0.91,0.91,0.0,409.86,410.0,99657.37,0.0,8660.27,1.0,282.69,289.25,302.06,307.42,293.15,293.15,281.25,24341.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18244.01,0.0,1848.44,2275.33,0.0,2727.82,1.0,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.17,0.9,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,307.15,299.07,303.75,297.18,291.17,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.9,0.9,0.0,409.92,410.0,100243.34,0.0,8720.63,1.0,282.64,289.22,302.06,307.38,293.15,293.15,281.25,24637.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18148.04,0.0,1849.68,2275.33,0.0,2736.24,1.0,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,307.16,299.08,303.75,297.18,291.09,1.0,0.89,0.0,0.65,1.0,0.0,4.6,3.02,1.57,1.98,0.9,0.9,0.0,409.92,410.0,101791.8,0.0,8778.85,1.0,282.42,289.13,302.09,307.59,293.15,293.15,280.95,24924.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18823.61,0.0,1850.87,2275.33,0.0,2767.75,1.0,1.0,0.0,3.0,1.0,0.0
17161800.0,297.13,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.07,0.94,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.07,0.92,0.82,0.57,297.15,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,307.13,299.05,303.73,297.17,291.07,1.0,0.89,0.0,0.65,1.0,0.0,4.61,3.03,1.58,1.99,0.89,0.89,0.0,409.95,410.0,101983.53,0.0,8834.57,1.0,282.38,289.09,302.07,307.55,293.15,293.15,280.95,25284.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18686.08,0.0,1852.37,2275.33,0.0,2791.6,1.0,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.83,297.27,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,307.06,299.0,303.69,297.17,291.14,1.0,0.9,0.0,0.65,1.0,0.0,4.62,3.04,1.58,1.99,0.9,0.9,0.0,409.96,410.0,100352.3,0.0,8882.43,1.0,282.6,289.18,301.99,307.3,293.15,293.15,281.25,25131.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17971.3,0.0,1851.74,2275.33,0.0,2781.88,1.0,1.0,0.0,3.0,1.0,0.0
17162400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.83,297.29,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.61,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.97,298.92,303.63,297.19,291.16,1.0,0.9,0.0,0.65,1.0,0.0,4.64,3.05,1.59,2.0,0.9,0.9,0.0,409.91,410.0,99822.71,0.0,8971.77,1.0,282.65,289.21,301.94,307.3,293.15,293.15,281.25,24687.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18045.69,0.0,1849.88,2275.33,0.0,2794.08,1.0,1.0,0.0,3.0,1.0,0.0
17162700.0,297.13,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.21,0.94,0.87,0.83,297.28,297.15,293.15,0.0,0.0,291.21,0.95,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,306.86,298.83,303.55,297.17,291.21,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.06,1.59,2.01,0.9,0.9,0.0,409.94,410.0,97899.74,0.0,8999.61,1.0,282.87,289.28,301.8,306.96,293.15,293.15,281.55,24741.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17286.2,0.0,1850.11,2275.33,0.0,2785.93,1.0,1.0,0.0,3.0,1.0,0.0
17163000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.82,297.29,297.15,293.15,0.0,0.0,291.2,0.96,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.74,298.72,303.47,297.18,291.2,1.0,0.9,0.0,0.65,1.0,0.0,4.66,3.06,1.59,2.01,0.9,0.9,0.0,409.93,410.0,97174.01,0.0,9055.0,1.0,282.9,289.28,301.71,306.88,293.15,293.15,281.55,24596.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17263.13,0.0,1849.5,2275.33,0.0,2801.24,1.0,1.0,0.0,3.0,1.0,0.0
17163300.0,297.13,297.15,293.15,0.0,0.0,291.25,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.26,0.94,0.86,0.82,297.29,297.15,293.15,0.0,0.0,291.26,0.97,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.25,0.81,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.61,298.61,303.39,297.18,291.26,1.0,0.9,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.01,0.91,0.91,0.0,409.94,410.0,95134.63,0.0,9086.31,1.0,283.13,289.35,301.59,306.6,293.15,293.15,281.85,24480.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16588.19,0.0,1849.02,2275.33,0.0,2792.76,1.0,1.0,0.0,3.0,1.0,0.0
17163600.0,297.12,297.15,293.15,0.0,0.0,290.99,0.81,0.54,0.5,297.1,297.15,293.15,0.0,0.0,290.99,0.94,0.85,0.81,297.27,297.15,293.15,0.0,0.0,290.99,0.97,0.96,0.67,297.14,297.15,293.15,0.0,0.0,290.99,0.81,0.54,0.52,296.66,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,306.48,298.51,303.3,297.16,290.99,1.0,0.9,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.02,0.88,0.88,0.0,410.04,410.0,97730.69,0.0,9127.81,1.0,282.62,289.06,301.53,306.79,293.15,293.15,281.25,25679.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17435.84,0.0,1854.03,2275.33,0.0,2890.0,1.0,1.0,0.0,3.0,1.0,0.0
17163900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.1,0.93,0.85,0.8,297.28,297.15,293.15,0.0,0.0,291.1,0.98,0.98,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.1,291.15,306.37,298.41,303.23,297.17,291.1,1.0,0.9,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.02,0.89,0.89,0.0,409.97,410.0,95174.34,0.0,9125.25,1.0,282.93,289.21,301.43,306.56,293.15,293.15,281.55,25048.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16956.87,0.0,1851.39,2275.33,0.0,2849.01,1.0,1.0,0.0,3.0,1.0,0.0
17164200.0,297.14,297.15,293.15,0.0,0.0,291.29,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.29,0.93,0.84,0.8,297.29,297.15,293.15,0.0,0.0,291.29,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.29,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,306.27,298.33,303.16,297.18,291.29,1.0,0.9,0.0,0.65,1.0,0.0,4.68,3.08,1.6,2.02,0.91,0.91,0.0,409.93,410.0,91595.73,0.0,9141.16,1.0,283.42,289.43,301.31,306.15,293.15,293.15,282.15,24254.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15923.5,0.0,1848.08,2275.33,0.0,2787.91,1.0,1.0,0.0,3.0,1.0,0.0
17164500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.08,0.93,0.83,0.79,297.27,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.19,298.27,303.11,297.16,291.09,1.0,0.9,0.0,0.65,1.0,0.0,4.66,3.07,1.6,2.01,0.89,0.89,0.0,410.13,410.0,93087.02,0.0,9082.12,1.0,283.1,289.21,301.25,306.16,293.15,293.15,281.85,25493.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16091.05,0.0,1853.25,2275.33,0.0,2857.13,1.0,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.09,0.92,0.82,0.78,297.29,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.15,298.23,303.08,297.17,291.09,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.06,1.59,2.01,0.89,0.89,0.0,410.09,410.0,92430.54,0.0,9014.3,1.0,283.15,289.24,301.24,306.18,293.15,293.15,281.85,25297.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16164.56,0.0,1852.43,2275.33,0.0,2839.9,1.0,1.0,0.0,3.0,1.0,0.0
17165100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.31,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.13,298.21,303.07,297.18,291.16,1.0,0.9,0.0,0.65,1.0,0.0,4.63,3.05,1.59,2.0,0.9,0.9,0.0,410.09,410.0,90804.77,0.0,8946.28,1.0,283.37,289.33,301.2,305.97,293.15,293.15,282.15,25124.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15616.77,0.0,1851.71,2275.33,0.0,2806.97,1.0,1.0,0.0,3.0,1.0,0.0
17165400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.81,0.77,297.34,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.13,298.21,303.08,297.2,291.19,1.0,0.9,0.0,0.65,1.0,0.0,4.63,3.04,1.58,2.0,0.9,0.9,0.0,410.04,410.0,90461.73,0.0,8915.48,1.0,283.43,289.37,301.22,306.05,293.15,293.15,282.15,24572.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15755.24,0.0,1849.4,2275.33,0.0,2790.11,1.0,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.08,0.91,0.8,0.77,297.34,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.13,298.21,303.08,297.19,291.08,1.0,0.9,0.0,0.65,1.0,0.0,4.61,3.03,1.58,1.99,0.89,0.89,0.0,410.07,410.0,91808.93,0.0,8851.5,1.0,283.19,289.24,301.23,306.15,293.15,293.15,281.85,25107.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16197.09,0.0,1851.64,2275.33,0.0,2817.47,1.0,1.0,0.0,3.0,1.0,0.0
17166000.0,297.14,297.15,293.15,0.0,0.0,291.3,0.79,0.51,0.47,297.12,297.15,293.15,0.0,0.0,291.3,0.91,0.8,0.76,297.37,297.15,293.15,0.0,0.0,291.3,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.3,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.3,291.15,306.14,298.22,303.09,297.21,291.3,1.0,0.89,0.0,0.65,1.0,0.0,4.6,3.02,1.57,1.99,0.91,0.91,0.0,410.02,410.0,88620.24,0.0,8790.53,1.0,283.69,289.5,301.2,305.87,293.15,293.15,282.45,24175.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15340.87,0.0,1847.75,2275.33,0.0,2730.32,1.0,1.0,0.0,3.0,1.0,0.0
17166300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.13,0.91,0.79,0.75,297.36,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.16,298.23,303.1,297.2,291.13,1.0,0.89,0.0,0.65,1.0,0.0,4.59,3.02,1.57,1.98,0.9,0.9,0.0,410.09,410.0,90574.88,0.0,8741.51,1.0,283.37,289.31,301.22,305.98,293.15,293.15,282.15,25126.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15597.11,0.0,1851.72,2275.33,0.0,2791.89,1.0,1.0,0.0,3.0,1.0,0.0
17166600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.46,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.79,0.75,297.39,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.17,298.25,303.11,297.22,291.17,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.9,0.9,0.0,410.04,410.0,90312.93,0.0,8707.27,1.0,283.42,289.36,301.26,306.08,293.15,293.15,282.15,24596.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15757.24,0.0,1849.51,2275.33,0.0,2771.0,1.0,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.25,0.9,0.78,0.74,297.4,297.15,293.15,0.0,0.0,291.25,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.19,298.26,303.12,297.21,291.26,1.0,0.89,0.0,0.65,1.0,0.0,4.56,3.0,1.56,1.97,0.91,0.91,0.0,410.05,410.0,88845.08,0.0,8644.17,1.0,283.64,289.46,301.23,305.87,293.15,293.15,282.45,24429.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15256.85,0.0,1848.81,2275.33,0.0,2731.67,1.0,1.0,0.0,3.0,1.0,0.0
17167200.0,297.12,297.15,293.15,0.0,0.0,291.03,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.03,0.9,0.77,0.74,297.4,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,306.2,298.27,303.13,297.21,291.03,1.0,0.89,0.0,0.65,1.0,0.0,4.56,3.0,1.56,1.97,0.89,0.89,0.0,410.1,410.0,91950.89,0.0,8607.19,1.0,283.15,289.2,301.29,306.21,293.15,293.15,281.85,25353.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16124.99,0.0,1852.66,2275.33,0.0,2812.58,1.0,1.0,0.0,3.0,1.0,0.0
17167500.0,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.5,0.45,297.12,297.15,293.15,0.0,0.0,291.19,0.9,0.77,0.73,297.42,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.21,298.28,303.14,297.23,291.18,1.0,0.89,0.0,0.65,1.0,0.0,4.54,2.99,1.56,1.97,0.91,0.91,0.0,410.02,410.0,89934.74,0.0,8557.93,1.0,283.46,289.38,301.29,306.11,293.15,293.15,282.15,24371.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15850.13,0.0,1848.56,2275.33,0.0,2746.16,1.0,1.0,0.0,3.0,1.0,0.0
17167800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.73,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.2,298.27,303.13,297.21,291.13,1.0,0.88,0.0,0.65,1.0,0.0,4.53,2.98,1.55,1.96,0.9,0.9,0.0,410.08,410.0,90056.02,0.0,8490.16,1.0,283.41,289.32,301.26,306.02,293.15,293.15,282.15,24955.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15676.23,0.0,1851.0,2275.33,0.0,2762.51,1.0,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.75,0.72,297.42,297.15,293.15,0.0,0.0,291.21,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.18,298.26,303.12,297.22,291.22,1.0,0.88,0.0,0.65,1.0,0.0,4.52,2.97,1.55,1.95,0.91,0.91,0.0,410.06,410.0,88445.46,0.0,8445.15,1.0,283.64,289.43,301.24,305.89,293.15,293.15,282.45,24544.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15216.86,0.0,1849.29,2275.33,0.0,2733.14,1.0,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.22,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.75,0.72,297.42,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,306.15,298.23,303.1,297.22,291.22,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.96,1.54,1.95,0.91,0.91,0.0,410.05,410.0,87973.65,0.0,8400.03,1.0,283.68,289.45,301.21,305.86,293.15,293.15,282.45,24311.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15265.81,0.0,1848.31,2275.33,0.0,2724.46,1.0,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.71,297.42,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.5,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,306.1,298.19,303.07,297.22,291.1,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.96,1.54,1.94,0.9,0.9,0.0,410.07,410.0,89055.28,0.0,8343.3,1.0,283.45,289.32,301.21,306.0,293.15,293.15,282.15,24755.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15684.35,0.0,1850.17,2275.33,0.0,2760.74,1.0,1.0,0.0,3.0,1.0,0.0
17169000.0,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.73,0.7,297.4,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,306.05,298.16,303.03,297.2,291.03,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.94,0.89,0.89,0.0,410.12,410.0,88900.91,0.0,8262.26,1.0,283.41,289.26,301.17,305.93,293.15,293.15,282.15,25356.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15513.36,0.0,1852.68,2275.33,0.0,2777.68,1.0,1.0,0.0,3.0,1.0,0.0
17169300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.69,297.42,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.99,298.12,303.0,297.22,291.16,1.0,0.88,0.0,0.65,1.0,0.0,4.46,2.93,1.52,1.93,0.9,0.9,0.0,410.07,410.0,86621.85,0.0,8185.38,1.0,283.72,289.43,301.14,305.79,293.15,293.15,282.45,24505.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15210.36,0.0,1849.12,2275.33,0.0,2714.27,1.0,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.72,0.69,297.4,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.93,298.09,302.95,297.21,291.1,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.9,0.9,0.0,410.11,410.0,86540.73,0.0,8111.55,1.0,283.68,289.37,301.11,305.73,293.15,293.15,282.45,24900.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15057.71,0.0,1850.77,2275.33,0.0,2734.86,1.0,1.0,0.0,3.0,1.0,0.0
17169900.0,297.1,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.42,297.09,297.15,293.15,0.0,0.0,291.15,0.87,0.71,0.68,297.39,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.85,298.06,302.9,297.2,291.16,1.0,0.87,0.0,0.65,1.0,0.0,4.41,2.9,1.51,1.91,0.9,0.9,0.0,410.14,410.0,84775.74,0.0,8017.74,1.0,283.89,289.45,301.04,305.5,293.15,293.15,282.75,24815.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14544.1,0.0,1850.42,2275.33,0.0,2701.82,1.0,1.0,0.0,3.0,1.0,0.0
17170200.0,297.1,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.49,0.48,296.62,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.77,298.03,302.85,297.19,291.14,1.0,0.87,0.0,0.65,1.0,0.0,4.39,2.89,1.5,1.9,0.9,0.9,0.0,410.14,410.0,84125.48,0.0,7908.61,1.0,283.93,289.46,301.01,305.46,293.15,293.15,282.75,24841.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14567.4,0.0,1850.52,2275.33,0.0,2682.78,1.0,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.02,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.69,0.66,297.37,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,305.69,298.01,302.79,297.19,291.01,1.0,0.86,0.0,0.65,1.0,0.0,4.36,2.87,1.49,1.89,0.89,0.89,0.0,410.15,410.0,85186.16,0.0,7817.43,1.0,283.71,289.33,301.04,305.64,293.15,293.15,282.45,25258.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14973.42,0.0,1852.27,2275.33,0.0,2718.89,1.0,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.2,0.74,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.2,0.85,0.68,0.65,297.35,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,305.59,297.99,302.73,297.18,291.2,1.0,0.86,0.0,0.65,1.0,0.0,4.33,2.85,1.48,1.88,0.9,0.9,0.0,410.13,410.0,81692.52,0.0,7685.84,1.0,284.2,289.56,300.96,305.27,293.15,293.15,283.05,24678.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14159.46,0.0,1849.85,2275.33,0.0,2619.92,1.0,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.2,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.2,0.85,0.66,0.64,297.34,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.2,0.76,0.48,0.46,296.6,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,305.49,297.97,302.66,297.18,291.2,1.0,0.86,0.0,0.65,1.0,0.0,4.3,2.83,1.47,1.86,0.9,0.9,0.0,410.13,410.0,80869.53,0.0,7572.16,1.0,284.28,289.58,300.95,305.22,293.15,293.15,283.15,24754.56,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13999.02,0.0,1850.16,2275.33,0.0,2604.01,1.0,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.18,0.84,0.65,0.63,297.33,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.18,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.39,297.96,302.59,297.17,291.18,1.0,0.85,0.0,0.65,1.0,0.0,4.28,2.82,1.46,1.85,0.9,0.9,0.0,410.14,410.0,80517.36,0.0,7469.2,1.0,284.29,289.58,300.95,305.22,293.15,293.15,283.15,24739.01,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14004.03,0.0,1850.1,2275.33,0.0,2596.29,1.0,1.0,0.0,3.0,1.0,0.0
17171700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.14,0.84,0.64,0.62,297.3,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.46,0.45,296.59,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.27,297.96,302.51,297.16,291.14,1.0,0.85,0.0,0.65,1.0,0.0,4.25,2.8,1.45,1.84,0.9,0.9,0.0,410.15,410.0,80230.27,0.0,7354.22,1.0,284.29,289.56,300.95,305.21,293.15,293.15,283.15,24927.09,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13971.13,0.0,1850.88,2275.33,0.0,2588.43,1.0,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.11,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.11,0.83,0.63,0.6,297.28,297.15,293.15,0.0,0.0,291.11,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.44,296.58,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.15,297.96,302.43,297.15,291.11,1.0,0.85,0.0,0.65,1.0,0.0,4.21,2.77,1.44,1.83,0.89,0.89,0.0,410.17,410.0,79942.99,0.0,7229.19,1.0,284.28,289.54,300.96,305.2,293.15,293.15,283.15,25187.09,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13939.29,0.0,1851.97,2275.33,0.0,2579.49,1.0,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.71,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.59,297.24,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.02,297.97,302.34,297.14,291.07,1.0,0.84,0.0,0.65,1.0,0.0,4.18,2.75,1.43,1.81,0.89,0.89,0.0,410.19,410.0,79675.2,0.0,7091.34,1.0,284.28,289.53,300.97,305.2,293.15,293.15,283.15,25558.07,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13912.24,0.0,1853.52,2275.33,0.0,2564.24,1.0,1.0,0.0,3.0,1.0,0.0
17172600.0,297.08,297.15,293.15,0.0,0.0,291.04,0.7,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.04,0.82,0.6,0.58,297.21,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.42,296.55,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,304.88,298.01,302.24,297.12,291.04,1.0,0.84,0.0,0.65,1.0,0.0,4.14,2.72,1.41,1.79,0.88,0.88,0.0,410.2,410.0,79458.57,0.0,6942.86,1.0,284.28,289.52,301.0,305.22,293.15,293.15,283.15,26024.23,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13899.81,0.0,1855.47,2275.33,0.0,2544.2,1.0,1.0,0.0,3.0,1.0,0.0
17172900.0,297.08,297.15,293.15,0.0,0.0,291.09,0.69,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.09,0.81,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.09,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.74,298.06,302.14,297.11,291.09,1.0,0.83,0.0,0.65,1.0,0.0,4.09,2.7,1.4,1.78,0.88,0.88,0.0,410.2,410.0,78410.66,0.0,6793.08,1.0,284.29,289.58,301.05,305.22,293.15,293.15,283.15,24884.3,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13733.59,0.0,1729.59,2275.33,0.0,2506.56,0.98,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.19,0.68,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.19,0.8,0.57,0.55,297.17,297.15,293.15,0.0,0.0,291.19,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.19,0.73,0.41,0.4,296.53,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,304.58,298.12,302.04,297.11,291.19,1.0,0.83,0.0,0.65,1.0,0.0,4.06,2.67,1.38,1.76,0.89,0.89,0.0,410.16,410.0,77033.84,0.0,6661.8,1.0,284.3,289.68,301.1,305.2,293.15,293.15,283.15,22659.07,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13516.03,0.0,1548.96,2275.33,0.0,2444.21,0.94,1.0,0.0,3.0,1.0,0.0
17173500.0,297.11,297.15,293.15,0.0,0.0,291.29,0.68,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.29,0.8,0.56,0.54,297.17,297.15,293.15,0.0,0.0,291.29,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.29,0.72,0.41,0.4,296.54,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,304.42,298.19,301.94,297.12,291.29,1.0,0.82,0.0,0.65,1.0,0.0,4.03,2.66,1.37,1.75,0.9,0.9,0.0,410.13,410.0,75966.35,0.0,6559.08,1.0,284.32,289.79,301.17,305.2,293.15,293.15,283.15,20527.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13358.41,0.0,1401.85,2275.33,0.0,2378.58,0.91,1.0,0.0,3.0,1.0,0.0
17173800.0,297.1,297.15,293.15,0.0,0.0,291.23,0.67,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.23,0.79,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.23,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.23,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,304.25,298.26,301.83,297.11,291.22,1.0,0.82,0.0,0.65,1.0,0.0,4.0,2.64,1.36,1.74,0.9,0.9,0.0,410.16,410.0,76917.19,0.0,6461.61,1.0,284.32,289.76,301.26,305.34,293.15,293.15,283.15,21332.65,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13556.33,0.0,1484.91,2275.33,0.0,2367.87,0.93,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.17,0.67,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.17,0.79,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.17,0.96,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.71,0.39,0.38,296.52,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.08,298.34,301.71,297.09,291.17,1.0,0.82,0.0,0.65,1.0,0.0,3.96,2.61,1.35,1.72,0.9,0.9,0.0,410.22,410.0,77266.6,0.0,6320.4,1.0,284.32,289.73,301.34,305.44,293.15,293.15,283.15,21866.26,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13642.0,0.0,1522.13,2275.33,0.0,2373.03,0.94,1.0,0.0,3.0,1.0,0.0
17174400.0,297.09,297.15,293.15,0.0,0.0,291.19,0.66,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.19,0.78,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.19,0.96,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.19,0.7,0.38,0.37,296.51,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,303.9,298.41,301.59,297.08,291.19,1.0,0.81,0.0,0.65,1.0,0.0,3.91,2.58,1.33,1.7,0.9,0.9,0.0,410.23,410.0,76865.05,0.0,6164.78,1.0,284.32,289.77,301.41,305.49,293.15,293.15,283.15,21229.96,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13605.6,0.0,1472.75,2275.33,0.0,2338.29,0.93,1.0,0.0,3.0,1.0,0.0
17174700.0,297.09,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.17,0.77,0.51,0.5,297.07,297.15,293.15,0.0,0.0,291.17,0.95,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.17,0.69,0.36,0.36,296.49,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.72,298.48,301.47,297.07,291.17,1.0,0.8,0.0,0.65,1.0,0.0,3.86,2.55,1.31,1.68,0.9,0.9,0.0,410.23,410.0,76636.16,0.0,5995.31,1.0,284.32,289.78,301.48,305.56,293.15,293.15,283.15,21154.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13597.79,0.0,1455.8,2275.33,0.0,2319.22,0.92,1.0,0.0,3.0,1.0,0.0
17175000.0,297.08,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.17,0.76,0.5,0.48,297.05,297.15,293.15,0.0,0.0,291.17,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.17,0.68,0.35,0.35,296.48,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.53,298.55,301.34,297.07,291.17,1.0,0.8,0.0,0.65,1.0,0.0,3.82,2.52,1.3,1.66,0.9,0.9,0.0,410.2,410.0,76289.2,0.0,5857.2,1.0,284.33,289.8,301.54,305.6,293.15,293.15,283.15,20743.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13568.7,0.0,1419.11,2275.33,0.0,2288.88,0.92,1.0,0.0,3.0,1.0,0.0
17175300.0,297.06,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.17,0.76,0.48,0.47,297.04,297.15,293.15,0.0,0.0,291.17,0.94,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.17,0.67,0.34,0.33,296.47,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,303.34,298.61,301.22,297.06,291.17,1.0,0.79,0.0,0.65,1.0,0.0,3.77,2.49,1.28,1.64,0.9,0.9,0.0,410.21,410.0,75775.84,0.0,5716.25,1.0,284.33,289.83,301.6,305.64,293.15,293.15,283.15,20281.21,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13504.69,0.0,1372.83,2275.33,0.0,2264.04,0.91,1.0,0.0,3.0,1.0,0.0
17175600.0,297.04,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.12,0.75,0.47,0.46,297.03,297.15,293.15,0.0,0.0,291.12,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.12,0.67,0.33,0.32,296.46,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.15,298.65,301.09,297.05,291.12,1.0,0.79,0.0,0.65,1.0,0.0,3.73,2.46,1.27,1.62,0.9,0.9,0.0,410.22,410.0,75866.08,0.0,5574.93,1.0,284.33,289.8,301.65,305.69,293.15,293.15,283.15,20726.11,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13559.78,0.0,1400.61,2275.33,0.0,2242.18,0.91,1.0,0.0,3.0,1.0,0.0
17175900.0,297.75,303.15,285.15,0.0,0.0,293.78,0.4,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.79,0.4,0.3,0.0,297.14,303.15,285.15,0.0,0.0,293.67,0.4,0.3,0.0,294.01,303.15,302.94,298.7,301.24,298.73,290.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,310.28,232.71,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.08,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.67,0.41,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,297.55,303.15,285.15,0.0,0.0,293.54,0.41,0.3,0.0,293.75,303.15,302.7,298.77,301.6,299.86,290.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,221.36,96.37,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.25,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.46,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.48,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,297.75,303.15,285.15,0.0,0.0,293.36,0.41,0.3,0.0,293.47,303.15,302.45,298.84,301.8,300.56,290.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,133.58,87.83,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
