time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17176800.0,298.33,303.15,285.15,0.0,0.0,293.24,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.24,0.41,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.17,0.41,0.3,0.0,293.17,303.15,302.17,298.9,301.91,301.01,290.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,86.75,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.37,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.04,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.05,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.97,0.42,0.3,0.0,292.9,303.15,301.89,298.96,301.94,301.27,291.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,81.84,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,292.86,0.46,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.88,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.88,0.46,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.87,0.46,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.81,0.46,0.3,0.0,292.7,303.15,301.61,299.01,301.9,301.37,291.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,65.39,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,292.77,0.53,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.78,0.53,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.79,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.78,0.53,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.73,0.53,0.3,0.0,292.59,303.15,301.33,299.03,301.86,301.39,291.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,41.93,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.41,303.15,285.15,0.0,0.0,292.73,0.7,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,0.7,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,0.7,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.74,0.7,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.69,0.7,0.3,0.0,292.54,303.15,301.05,299.02,301.82,301.37,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,25.47,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,292.73,0.87,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,0.87,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,0.87,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,0.87,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.68,0.87,0.3,0.0,292.52,303.15,300.79,298.99,301.8,301.36,291.74,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.48,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,300.55,298.92,301.78,301.35,291.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.59,12.88,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,300.33,298.82,301.78,301.35,291.97,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.47,9.51,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,300.15,298.68,301.78,301.35,292.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.3,7.65,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.99,298.53,301.78,301.35,292.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.12,6.49,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.85,298.39,301.78,301.35,292.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.94,5.54,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.73,298.27,301.78,301.35,292.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.76,4.73,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.62,298.16,301.78,301.35,292.33,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.58,4.04,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.52,298.07,301.78,301.35,292.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.4,3.45,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.44,297.99,301.78,301.35,292.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.22,2.95,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.37,297.92,301.78,301.35,292.44,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.04,2.51,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.31,297.87,301.78,301.35,292.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.86,2.14,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.26,297.82,301.78,301.35,292.49,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.68,1.82,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.22,297.77,301.78,301.35,292.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.5,1.55,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.18,297.74,301.78,301.35,292.53,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.32,1.33,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.15,297.71,301.78,301.35,292.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.14,1.14,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.52,303.15,299.13,297.69,301.78,301.35,292.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.96,1.07,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.53,303.15,299.12,297.68,301.77,301.35,292.57,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.78,1.45,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.42,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,292.53,303.15,299.13,297.69,301.76,301.34,292.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.78,2.28,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.42,303.15,285.15,0.0,0.0,292.73,0.71,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.74,0.71,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,0.71,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.73,0.71,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.68,0.71,0.3,0.0,292.52,303.15,299.14,297.7,301.71,301.29,292.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.91,6.12,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.42,303.15,285.15,0.0,0.0,292.7,0.65,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.71,0.65,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.72,0.65,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.7,0.65,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.66,0.65,0.3,0.0,292.49,303.15,299.15,297.71,301.61,301.18,292.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,304.93,9.6,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.42,303.15,285.15,0.0,0.0,292.66,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.67,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.68,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.67,0.52,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.62,0.52,0.3,0.0,292.44,303.15,299.17,297.73,301.47,301.03,292.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,245.42,15.98,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.41,303.15,285.15,0.0,0.0,292.59,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.6,0.48,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.61,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.59,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.55,0.48,0.3,0.0,292.37,303.15,299.19,297.75,301.2,300.77,292.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,170.01,28.54,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.41,303.15,285.15,0.0,0.0,292.53,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.54,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.55,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.53,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.49,0.49,0.3,0.0,292.31,303.15,299.2,297.76,300.96,300.53,292.62,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,95.3,28.04,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.41,303.15,285.15,0.0,0.0,292.47,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.47,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.44,0.42,0.3,0.0,292.26,303.15,299.2,297.76,300.69,300.28,292.64,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,42.43,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,298.41,303.15,285.15,0.0,0.0,292.4,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.41,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.4,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,292.22,303.15,299.2,297.76,300.34,299.97,292.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,58.71,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.41,303.15,285.15,0.0,0.0,292.37,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.37,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.38,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.37,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.35,0.41,0.3,0.0,292.21,303.15,299.18,297.74,300.08,299.76,292.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.44,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.41,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.37,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.34,0.41,0.3,0.0,292.23,303.15,299.15,297.71,299.89,299.61,292.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,49.82,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.41,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.37,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.37,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.35,0.41,0.3,0.0,292.26,303.15,299.1,297.66,299.73,299.48,292.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.54,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.41,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,292.31,303.15,299.02,297.58,299.57,299.36,292.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.52,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.41,303.15,285.15,0.0,0.0,292.4,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.4,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.41,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.4,0.43,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.39,0.43,0.3,0.0,292.35,303.15,298.92,297.49,299.44,299.26,292.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,46.39,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.41,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.41,0.49,0.3,0.0,292.38,303.15,298.82,297.39,299.36,299.19,292.93,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.89,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.4,303.15,285.15,0.0,0.0,292.43,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.44,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.44,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.43,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.42,0.49,0.3,0.0,292.41,303.15,298.7,297.28,299.29,299.13,292.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,26.68,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.4,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.45,0.57,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.44,0.57,0.3,0.0,292.43,303.15,298.59,297.16,299.23,299.07,293.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,18.73,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,298.4,303.15,285.15,0.0,0.0,292.45,0.68,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.46,0.68,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.46,0.68,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.45,0.68,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.45,0.68,0.3,0.0,292.44,303.15,298.48,297.06,299.2,299.04,293.09,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,11.42,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,298.4,303.15,285.15,0.0,0.0,292.46,0.82,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,0.82,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.47,0.82,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.46,0.82,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,0.82,0.3,0.0,292.45,303.15,298.37,296.96,299.18,299.02,293.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.46,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.28,296.87,299.17,299.01,293.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.11,5.14,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.21,296.8,299.17,299.01,293.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.93,3.67,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.17,296.76,299.17,299.01,293.26,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.75,2.8,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.57,2.32,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.39,1.96,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.33,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.21,1.67,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.03,1.43,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.85,1.23,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.67,1.06,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.49,0.91,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.31,0.79,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.13,0.69,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.95,0.6,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.35,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.77,0.52,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.35,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.43,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.59,0.45,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.35,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.43,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.41,0.4,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.35,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.44,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.23,0.35,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.34,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.44,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.05,0.3,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.34,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.44,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.83,0.27,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.34,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.65,0.23,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.34,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.34,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.33,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.33,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.33,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.33,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.33,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.32,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.32,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.32,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.17,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.32,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.16,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.32,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.16,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.31,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,292.46,303.15,298.15,296.74,299.16,299.01,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.84,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.31,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.47,303.15,298.15,296.74,299.15,299.0,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.13,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.31,303.15,285.15,0.0,0.0,292.49,0.81,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.49,0.81,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.49,0.81,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.49,0.81,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.48,0.81,0.3,0.0,292.48,303.15,298.15,296.74,299.13,298.99,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.95,2.58,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.31,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.5,0.76,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.49,0.76,0.3,0.0,292.49,303.15,298.15,296.74,299.11,298.96,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.21,3.66,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.31,303.15,285.15,0.0,0.0,292.51,0.72,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.51,0.72,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.51,0.72,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.51,0.72,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.5,0.72,0.3,0.0,292.5,303.15,298.15,296.74,299.08,298.94,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.42,4.14,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.31,303.15,285.15,0.0,0.0,292.52,0.59,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.52,0.59,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.52,0.59,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.52,0.59,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.51,0.59,0.3,0.0,292.51,303.15,298.15,296.74,299.04,298.89,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,299.08,7.43,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.31,303.15,285.15,0.0,0.0,292.53,0.56,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.53,0.56,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.54,0.56,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.53,0.56,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,0.56,0.3,0.0,292.53,303.15,298.15,296.74,298.98,298.83,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,237.39,9.73,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.31,303.15,285.15,0.0,0.0,292.55,0.54,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.55,0.54,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.55,0.54,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.55,0.54,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.54,0.54,0.3,0.0,292.55,303.15,298.15,296.74,298.92,298.77,293.48,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,173.47,10.69,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.31,303.15,285.15,0.0,0.0,292.56,0.52,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.57,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.57,0.52,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.56,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.56,0.52,0.3,0.0,292.57,303.15,298.15,296.74,298.86,298.71,293.48,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,106.24,12.06,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
