time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17201400.0,298.3,303.15,285.15,0.0,0.0,292.59,0.51,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.59,0.51,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.59,0.51,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.59,0.51,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.58,0.51,0.3,0.0,292.61,303.15,298.16,296.75,298.8,298.65,293.49,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.84,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,298.3,303.15,285.15,0.0,0.0,292.62,0.49,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.62,0.49,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.62,0.49,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.62,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.61,0.49,0.3,0.0,292.64,303.15,298.17,296.76,298.73,298.58,293.5,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.16,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.3,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.66,0.47,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.65,0.47,0.3,0.0,292.69,303.15,298.19,296.78,298.66,298.52,293.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.08,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.3,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.7,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.69,0.45,0.3,0.0,292.75,303.15,298.2,296.79,298.6,298.47,293.52,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,22.56,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.3,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.75,0.43,0.3,0.0,292.82,303.15,298.21,296.8,298.53,298.41,293.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,26.52,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.3,303.15,285.15,0.0,0.0,292.82,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.82,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.82,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.82,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.81,0.42,0.3,0.0,292.89,303.15,298.22,296.81,298.47,298.37,293.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.04,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.3,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,292.97,303.15,298.22,296.81,298.42,298.33,293.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.54,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.3,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.94,0.42,0.3,0.0,293.03,303.15,298.22,296.81,298.38,298.31,293.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.08,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.29,303.15,285.15,0.0,0.0,293.0,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.0,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.0,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.0,0.44,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.99,0.44,0.3,0.0,293.09,303.15,298.21,296.8,298.35,298.29,293.64,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,26.24,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.29,303.15,285.15,0.0,0.0,293.04,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.04,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.05,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.04,0.44,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.04,0.44,0.3,0.0,293.14,303.15,298.18,296.77,298.33,298.27,293.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,24.82,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.29,303.15,285.15,0.0,0.0,293.1,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.1,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.1,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.1,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.1,0.41,0.3,0.0,293.2,303.15,298.15,296.74,298.3,298.24,293.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.89,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.29,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.17,0.39,0.3,0.0,293.27,303.15,298.1,296.7,298.26,298.21,293.74,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.5,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.29,303.15,285.15,0.0,0.0,293.24,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.24,0.37,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.24,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.24,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.24,0.37,0.3,0.0,293.35,303.15,298.04,296.67,298.2,298.16,293.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.3,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,298.29,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,293.41,303.15,297.97,296.64,298.16,298.11,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.25,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,298.29,303.15,285.15,0.0,0.0,293.34,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.35,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.35,0.47,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.34,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.34,0.47,0.3,0.0,293.44,303.15,297.89,296.61,298.12,298.08,293.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.19,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,298.28,303.15,285.15,0.0,0.0,293.37,0.49,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.37,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.37,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.37,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.37,0.49,0.3,0.0,293.47,303.15,297.8,296.58,298.08,298.04,293.9,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.61,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,298.28,303.15,285.15,0.0,0.0,293.4,0.49,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.4,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.4,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.4,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.4,0.49,0.3,0.0,293.49,303.15,297.71,296.56,298.05,298.0,293.93,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.19,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,298.28,303.15,285.15,0.0,0.0,293.42,0.55,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.42,0.55,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.42,0.55,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.42,0.55,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.42,0.55,0.3,0.0,293.51,303.15,297.62,296.53,298.01,297.96,293.97,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.67,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.28,303.15,285.15,0.0,0.0,293.43,0.73,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.43,0.73,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,0.73,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.43,0.73,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.43,0.73,0.3,0.0,293.52,303.15,297.52,296.51,297.99,297.94,294.0,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,7.09,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.28,303.15,285.15,0.0,0.0,293.44,0.98,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,0.98,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.44,0.98,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,0.98,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,0.98,0.3,0.0,293.53,303.15,297.42,296.48,297.98,297.93,294.03,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.5,4.35,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,297.33,296.46,297.98,297.93,294.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.74,3.1,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,297.24,296.43,297.98,297.93,294.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.56,2.25,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,297.15,296.41,297.98,297.93,294.1,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.38,1.78,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,297.06,296.37,297.98,297.93,294.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.21,1.49,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.95,296.33,297.98,297.93,294.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.03,1.26,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.83,296.28,297.98,297.93,294.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.85,1.08,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.71,296.23,297.98,297.93,294.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.67,0.92,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.27,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.58,296.17,297.98,297.93,294.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.49,0.8,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.46,296.12,297.98,297.93,294.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.31,0.69,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.35,296.08,297.98,297.93,294.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.13,0.59,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.26,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.26,296.06,297.98,297.93,294.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.95,0.51,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.19,296.05,297.98,297.93,294.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.77,0.43,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,298.25,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.14,296.05,297.98,297.93,294.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.59,0.37,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.13,296.09,297.98,297.93,294.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.41,0.32,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.15,296.15,297.98,297.93,294.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.24,0.27,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.21,296.21,297.97,297.93,294.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.06,0.32,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.54,303.15,296.31,296.28,297.97,297.92,294.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,358.85,0.65,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,298.24,303.15,285.15,0.0,0.0,293.45,0.92,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.45,0.92,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.45,0.92,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.45,0.92,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.45,0.92,0.3,0.0,293.55,303.15,296.44,296.32,297.96,297.91,294.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.09,1.24,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,298.24,303.15,285.15,0.0,0.0,293.46,0.68,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.46,0.68,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.46,0.68,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.46,0.68,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.46,0.68,0.3,0.0,293.55,303.15,296.59,296.36,297.92,297.87,294.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.84,2.73,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,298.24,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.47,0.52,0.3,0.0,293.57,303.15,296.77,296.4,297.85,297.78,294.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,280.14,6.61,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,298.25,303.15,285.15,0.0,0.0,293.5,0.48,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.5,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.5,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.5,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.5,0.48,0.3,0.0,293.59,303.15,296.96,296.43,297.74,297.66,294.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,204.87,11.35,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213700.0,298.25,303.15,285.15,0.0,0.0,293.53,0.47,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.53,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.53,0.47,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.53,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.53,0.47,0.3,0.0,293.63,303.15,297.16,296.46,297.65,297.56,294.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,127.59,13.28,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214000.0,298.26,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,293.67,303.15,297.37,296.49,297.6,297.51,294.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.44,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214300.0,298.27,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,293.72,303.15,297.58,296.53,297.58,297.51,294.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.99,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214600.0,298.28,303.15,285.15,0.0,0.0,293.7,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.7,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.7,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.7,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.7,0.36,0.3,0.0,293.8,303.15,297.78,296.59,297.61,297.57,294.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.04,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214900.0,298.3,303.15,285.15,0.0,0.0,293.81,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.81,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.81,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.81,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.81,0.36,0.3,0.01,293.91,303.15,297.97,296.65,297.72,297.72,294.28,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,43.34,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215200.0,298.31,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,293.99,303.15,298.15,296.74,297.85,297.87,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,41.86,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215500.0,298.33,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,294.06,303.15,298.32,296.84,297.98,298.03,294.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.98,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215800.0,298.36,303.15,285.15,0.0,0.0,294.04,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.04,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.04,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.04,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.04,0.36,0.3,0.0,294.12,303.15,298.49,296.96,298.12,298.18,294.36,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.77,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216100.0,298.38,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,294.16,303.15,298.66,297.07,298.26,298.32,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.5,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216400.0,298.41,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,294.2,303.15,298.84,297.19,298.39,298.46,294.44,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.75,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216700.0,298.44,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.17,0.39,0.3,0.0,294.23,303.15,299.01,297.31,298.53,298.61,294.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.7,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217000.0,298.47,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,294.27,303.15,299.18,297.42,298.66,298.75,294.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.98,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217300.0,298.51,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,294.3,303.15,299.35,297.54,298.8,298.9,294.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.92,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217600.0,298.54,303.15,285.15,0.0,0.0,294.27,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.27,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.27,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.27,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.27,0.4,0.3,0.0,294.33,303.15,299.52,297.65,298.95,299.05,294.62,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.57,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217900.0,298.57,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.3,0.4,0.3,0.0,294.36,303.15,299.69,297.75,299.11,299.21,294.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.94,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218200.0,298.61,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,294.4,303.15,299.85,297.84,299.27,299.38,294.72,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.06,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218500.0,298.64,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,294.44,303.15,300.0,297.92,299.44,299.55,294.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.91,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218800.0,298.68,303.15,285.15,0.0,0.0,294.43,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.43,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.43,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.43,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.43,0.37,0.3,0.0,294.49,303.15,300.15,297.98,299.62,299.73,294.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.47,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219100.0,298.71,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,294.54,303.15,300.29,298.04,299.8,299.91,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.64,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219400.0,298.75,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,294.6,303.15,300.43,298.08,299.99,300.09,294.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.2,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219700.0,298.78,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,294.67,303.15,300.56,298.12,300.17,300.27,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,55.95,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220000.0,298.82,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.01,294.74,303.15,300.69,298.16,300.35,300.43,295.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,60.69,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220300.0,298.86,303.15,285.15,0.0,0.0,294.76,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.76,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.76,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.76,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.76,0.38,0.3,0.01,294.82,303.15,300.81,298.19,300.52,300.59,295.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,65.25,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220600.0,298.9,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.01,294.91,303.15,300.93,298.22,300.68,300.74,295.21,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,70.73,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220900.0,298.93,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.01,295.0,303.15,301.05,298.25,300.83,300.88,295.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,74.93,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221200.0,298.97,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.04,0.41,0.3,0.01,295.1,303.15,301.17,298.27,300.97,301.02,295.4,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,78.18,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221500.0,299.01,303.15,285.15,0.0,0.0,295.14,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.14,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.14,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.14,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.14,0.41,0.3,0.01,295.2,303.15,301.29,298.3,301.11,301.15,295.51,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,80.53,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221800.0,299.04,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.25,0.41,0.3,0.01,295.31,303.15,301.41,298.32,301.24,301.28,295.62,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,81.42,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222100.0,299.08,303.15,285.15,0.0,0.0,295.35,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.35,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.35,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.35,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.35,0.41,0.3,0.01,295.41,303.15,301.53,298.35,301.36,301.4,295.73,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,79.79,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222400.0,299.11,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.46,0.41,0.3,0.01,295.52,303.15,301.65,298.37,301.48,301.52,295.84,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,76.86,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222700.0,299.14,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.56,0.41,0.3,0.01,295.62,303.15,301.78,298.4,301.61,301.64,295.95,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,72.83,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223000.0,299.18,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.67,0.41,0.3,0.01,295.73,303.15,301.91,298.43,301.73,301.76,296.06,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,68.76,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223300.0,299.21,303.15,285.15,0.0,0.0,295.77,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.77,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.77,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.77,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.77,0.4,0.3,0.01,295.83,303.15,302.04,298.46,301.85,301.89,296.17,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,65.11,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223600.0,299.24,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.86,0.4,0.3,0.01,295.93,303.15,302.17,298.5,301.97,302.01,296.27,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,60.96,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223900.0,299.27,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.95,0.39,0.3,0.01,296.02,303.15,302.3,298.53,302.09,302.13,296.37,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,56.6,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224200.0,299.3,303.15,285.15,0.0,0.0,296.04,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.04,0.38,0.3,0.0,298.9,303.15,285.15,0.0,0.0,296.04,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.04,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.04,0.38,0.3,0.01,296.11,303.15,302.43,298.56,302.21,302.26,296.46,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,53.03,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224500.0,299.32,303.15,285.15,0.0,0.0,296.12,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.12,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.12,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.12,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,296.12,0.37,0.3,0.01,296.19,303.15,302.56,298.58,302.33,302.38,296.54,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,50.01,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224800.0,299.35,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.01,296.27,303.15,302.69,298.61,302.45,302.49,296.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,47.06,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225100.0,299.38,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.34,303.15,302.81,298.63,302.56,302.61,296.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,44.25,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225400.0,299.4,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,296.41,303.15,302.93,298.64,302.67,302.72,296.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,41.62,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225700.0,299.43,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,296.48,303.15,303.04,298.65,302.77,302.83,296.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.26,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
