time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17373000.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.15,298.37,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373300.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.15,298.37,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373600.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.15,298.37,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373900.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.13,298.36,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374200.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.09,298.31,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374500.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.02,298.24,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374800.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.93,298.16,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375100.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.82,298.05,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375400.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.71,297.94,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375700.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.6,297.83,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376000.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.48,297.72,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376300.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.38,297.61,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376600.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.28,297.52,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376900.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.2,297.44,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377200.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.12,297.36,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.11,297.35,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.13,297.37,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.16,297.4,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.17,297.41,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.18,297.42,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.17,297.41,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.11,297.36,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.04,297.32,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.95,297.28,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.84,297.24,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.73,297.2,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.61,297.17,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.49,297.14,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.38,297.11,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.29,297.1,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.22,297.1,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.17,297.12,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.15,297.15,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.16,297.16,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.18,297.18,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.21,297.21,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.26,297.26,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.32,297.32,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.4,297.4,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.49,297.49,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.59,297.59,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.71,297.71,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.84,297.84,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.99,297.99,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,298.15,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.32,298.22,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.48,298.25,303.73,303.62,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.31,303.15,298.65,298.26,303.72,303.6,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.24,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,306.31,303.15,298.82,298.24,303.68,303.52,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.39,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.25,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,301.03,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,306.3,303.15,298.98,298.21,303.53,303.34,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,366.69,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.27,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.04,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,306.3,303.15,299.15,298.17,303.18,302.92,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,297.21,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.28,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.04,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,306.29,303.15,299.32,298.12,302.64,302.3,306.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,218.26,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.29,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.05,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,306.29,303.15,299.48,298.07,302.16,301.77,306.1,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,138.36,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.31,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.06,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,306.27,303.15,299.65,298.03,301.72,301.31,306.09,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,53.91,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.32,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.07,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,300.81,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,306.26,303.15,299.82,297.99,301.23,300.84,306.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.33,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.0,301.07,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.0,300.81,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.01,306.22,303.15,299.98,297.97,300.78,300.46,306.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.33,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.08,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,300.82,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,306.19,303.15,300.15,297.98,300.52,300.29,306.04,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.33,289.8,301.93,304.48,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.66,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.26,300.78,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.2,300.58,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.28,1.0,1.0,1.29,292.27,291.15,300.32,298.0,300.43,300.68,292.24,1.0,0.49,1.0,0.65,0.0,1.0,2.76,1.85,0.91,1.23,1.0,1.0,0.0,69.96,72.17,56644.87,0.0,1527.61,1.0,284.53,291.19,301.57,304.86,293.15,293.15,283.15,6669.25,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10778.56,0.0,325.77,2275.33,0.0,1668.4,0.56,1.0,0.0,3.0,1.0,0.0
17392200.0,300.02,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.29,300.19,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,300.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.23,299.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,299.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.45,291.25,291.15,300.48,298.02,300.34,300.06,291.25,1.0,0.54,0.99,0.65,0.01,0.99,3.09,2.06,1.03,1.36,0.99,0.99,0.0,87.69,89.99,70076.76,0.0,2145.58,1.0,284.39,290.2,301.11,304.78,293.15,293.15,283.15,13323.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12434.63,0.0,900.2,2275.33,0.0,2080.86,0.79,1.0,0.0,3.0,1.0,0.0
17392500.0,299.66,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.32,299.86,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.34,299.69,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.25,299.64,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.34,299.15,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.59,290.9,291.15,300.65,298.03,300.34,299.72,290.9,1.0,0.6,0.97,0.65,0.03,0.97,3.39,2.25,1.14,1.48,0.94,0.94,0.0,105.73,107.81,78109.87,0.0,2841.1,1.0,284.33,289.79,301.09,305.2,293.15,293.15,283.15,19894.64,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13652.18,0.0,1505.65,2275.33,0.0,2402.56,0.94,1.0,0.0,3.0,1.0,0.0
17392800.0,299.44,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.34,299.66,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.36,299.49,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.27,299.45,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.36,298.94,297.15,293.15,0.0,0.0,290.89,1.0,1.0,1.72,290.89,291.15,300.82,298.05,300.38,299.52,290.89,1.0,0.65,0.96,0.65,0.04,0.96,3.67,2.43,1.24,1.6,0.93,0.93,0.0,123.71,125.63,82413.67,0.0,3597.19,1.0,284.31,289.7,301.08,305.44,293.15,293.15,283.15,23469.68,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14288.01,0.0,1844.8,2275.33,0.0,2582.77,1.0,1.0,0.0,3.0,1.0,0.0
17393100.0,299.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.37,299.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.39,299.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.29,299.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.39,298.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.84,291.11,291.15,300.98,298.06,300.44,299.4,291.11,1.0,0.69,0.94,0.65,0.06,0.94,3.93,2.59,1.34,1.7,0.94,0.94,0.0,141.65,143.45,84077.84,0.0,4409.44,1.0,284.33,289.82,301.07,305.51,293.15,293.15,283.15,22896.17,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14491.71,0.0,1842.42,2275.33,0.0,2641.46,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,299.22,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.39,299.46,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.3,299.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.3,1.0,1.0,1.95,291.3,291.15,301.15,298.08,300.52,299.31,291.3,1.0,0.73,0.91,0.65,0.09,0.91,4.17,2.75,1.42,1.81,0.97,0.97,0.0,159.58,161.27,85590.1,0.0,5275.38,1.0,284.35,289.93,301.09,305.61,293.15,293.15,283.15,22127.29,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.37,0.0,1839.22,2275.33,0.0,2678.34,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,299.14,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.43,299.21,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,299.19,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.43,298.65,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.06,291.44,291.15,301.32,298.1,300.61,299.24,291.45,1.0,0.77,0.88,0.65,0.12,0.88,4.4,2.89,1.5,1.9,0.99,0.99,0.0,177.49,179.09,87500.09,0.0,6191.6,1.0,284.29,289.99,301.12,305.76,293.15,293.15,283.05,21332.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15027.48,0.0,1835.91,2275.33,0.0,2720.33,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,299.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.43,299.31,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.46,299.12,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.34,299.11,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.46,298.56,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.16,291.33,291.15,301.48,298.13,300.69,299.15,291.34,1.0,0.81,0.85,0.65,0.15,0.85,4.61,3.03,1.58,1.99,0.99,0.99,0.0,195.39,196.91,92509.34,0.0,7155.66,1.0,283.74,289.76,301.16,306.07,293.15,293.15,282.45,21299.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15887.73,0.0,1835.77,2275.33,0.0,2845.76,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.45,299.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,299.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.35,299.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.26,291.14,291.15,301.65,298.18,300.76,299.05,291.14,1.0,0.85,0.82,0.65,0.18,0.82,4.82,3.17,1.65,2.08,0.98,0.98,0.0,213.27,214.73,98979.71,0.0,8165.42,1.0,282.97,289.43,301.21,306.52,293.15,293.15,281.55,21648.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17402.9,0.0,1837.22,2275.33,0.0,2978.83,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,298.81,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.47,299.11,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.49,298.91,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.37,298.91,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.49,298.35,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.35,291.01,291.15,301.82,298.23,300.83,298.94,291.02,1.0,0.88,0.78,0.65,0.22,0.78,5.02,3.3,1.72,2.17,0.96,0.96,0.0,231.15,232.55,104231.84,0.0,9219.07,1.0,282.4,289.2,301.24,306.8,293.15,293.15,280.95,22200.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18476.51,0.0,1839.52,2275.33,0.0,3076.48,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.7,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.49,299.01,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.51,298.81,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.38,298.81,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.51,298.24,297.15,293.15,0.0,0.0,290.84,1.0,1.0,2.44,290.84,291.15,301.98,298.29,300.91,298.84,290.84,1.0,0.92,0.74,0.65,0.26,0.74,5.21,3.42,1.79,2.25,0.93,0.93,0.0,249.02,250.37,110802.31,0.0,10314.97,1.0,281.63,288.89,301.32,307.3,293.15,293.15,280.05,23161.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20518.23,0.0,1843.52,2275.33,0.0,3176.07,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.6,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.5,298.93,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.39,298.73,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,290.88,1.0,1.0,2.52,290.88,291.15,302.15,298.38,300.99,298.75,290.88,1.0,0.95,0.7,0.65,0.3,0.7,5.39,3.54,1.85,2.33,0.92,0.92,0.0,266.89,268.19,114047.43,0.0,11451.69,1.0,281.37,288.84,301.38,307.49,293.15,293.15,279.45,23774.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21689.24,0.0,1846.07,2275.33,0.0,3210.93,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,298.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.6,291.11,291.15,302.32,298.47,301.08,298.71,291.11,1.0,0.98,0.66,0.65,0.34,0.66,5.57,3.66,1.91,2.4,0.94,0.94,0.0,284.74,286.01,114915.63,0.0,12627.7,1.0,281.5,289.01,301.46,307.61,293.15,293.15,278.55,23130.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21804.41,0.0,1843.39,2275.33,0.0,3192.13,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.55,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,302.48,298.56,301.19,298.69,291.31,1.0,1.0,0.61,0.65,0.39,0.61,5.69,3.74,1.95,2.46,0.96,0.96,0.0,297.5,303.83,115505.12,0.0,13482.27,1.0,281.63,289.16,301.55,307.74,293.15,293.15,278.15,22256.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21922.07,0.0,1839.75,2275.33,0.0,3172.33,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.54,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,302.65,298.65,301.29,298.68,291.38,1.0,1.0,0.57,0.65,0.43,0.57,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.53,321.65,115644.8,0.0,13484.63,1.0,281.7,289.23,301.65,307.85,293.15,293.15,278.15,21711.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21982.16,0.0,1837.49,2275.33,0.0,3145.44,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.55,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,302.82,298.75,301.4,298.69,291.46,1.0,1.0,0.52,0.65,0.48,0.52,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,339.47,115833.97,0.0,13484.65,1.0,281.77,289.31,301.74,307.95,293.15,293.15,278.15,21155.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22043.01,0.0,1835.18,2275.33,0.0,3116.05,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.56,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,302.98,298.84,301.52,298.69,291.55,1.0,1.0,0.48,0.65,0.52,0.48,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,357.29,116000.71,0.0,13484.68,1.0,281.84,289.38,301.84,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22100.68,0.0,1835.04,2275.33,0.0,3086.17,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,298.57,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,303.15,298.94,301.63,298.7,291.64,1.0,1.0,0.44,0.65,0.56,0.44,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,375.11,116190.44,0.0,13484.7,1.0,281.91,289.47,301.94,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22159.94,0.0,1835.04,2275.33,0.0,3055.87,1.0,1.0,0.0,3.0,1.0,0.0
