time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17397300.0,298.59,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,303.32,299.04,301.74,298.72,291.73,1.0,1.0,0.4,0.65,0.6,0.4,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,392.93,116396.33,0.0,13484.73,1.0,281.98,289.55,302.03,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22221.81,0.0,1835.04,2275.33,0.0,3025.38,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.61,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,303.48,299.14,301.86,298.74,291.83,1.0,1.0,0.35,0.65,0.65,0.35,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,116616.03,0.0,13484.75,1.0,282.06,289.64,302.14,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.09,0.0,1835.04,2275.33,0.0,2994.69,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.63,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.93,1.0,1.0,2.66,291.93,291.15,303.65,299.24,301.98,298.76,291.93,1.0,1.0,0.31,0.65,0.69,0.31,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,116847.77,0.0,13484.77,1.0,282.13,289.73,302.24,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22352.64,0.0,1835.04,2275.33,0.0,2963.79,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.66,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.04,291.15,303.82,299.35,302.09,298.78,292.04,1.0,1.0,0.27,0.65,0.73,0.27,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,117090.75,0.0,13484.8,1.0,282.21,289.82,302.34,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22421.42,0.0,1835.04,2275.33,0.0,2932.64,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.69,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,303.98,299.45,302.21,298.8,292.14,1.0,1.0,0.22,0.65,0.78,0.22,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,117343.63,0.0,13484.82,1.0,282.29,289.92,302.45,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22492.3,0.0,1835.04,2275.33,0.0,2901.21,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,298.72,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.25,1.0,1.0,2.66,292.25,291.15,304.15,299.56,302.33,298.83,292.25,1.0,1.0,0.18,0.65,0.82,0.18,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,117604.85,0.0,13484.84,1.0,282.37,290.02,302.55,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22565.2,0.0,1835.04,2275.33,0.0,2869.43,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.75,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,304.31,299.66,302.44,298.86,292.35,1.0,1.0,0.14,0.65,0.86,0.14,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,117933.91,0.0,13484.86,1.0,282.44,290.11,302.6,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22630.17,0.0,1835.04,2275.33,0.0,2911.35,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.78,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.43,1.0,1.0,2.66,292.43,291.15,304.44,299.75,302.54,298.88,292.43,1.0,1.0,0.1,0.65,0.9,0.1,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,118330.98,0.0,13484.88,1.0,282.48,290.17,302.6,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22675.48,0.0,1835.04,2275.33,0.0,2981.82,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.8,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.49,1.0,1.0,2.66,292.49,291.15,304.56,299.82,302.63,298.9,292.49,1.0,1.0,0.05,0.65,0.95,0.05,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,410.0,118680.63,0.0,13484.9,1.0,282.51,290.23,302.6,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22712.78,0.0,1835.04,2275.33,0.0,3043.27,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.82,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,304.67,299.87,302.7,298.92,292.55,1.0,1.0,0.01,0.65,0.99,0.01,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,410.0,118974.27,0.0,13484.92,1.0,282.54,290.28,302.6,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22743.96,0.0,1835.04,2275.33,0.0,3094.64,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.84,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,304.76,299.92,302.77,298.93,292.6,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,119213.53,0.0,13484.94,1.0,282.57,290.32,302.6,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22769.39,0.0,1835.04,2275.33,0.0,3135.94,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.85,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,304.84,299.95,302.82,298.95,292.63,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,119401.02,0.0,13484.97,1.0,282.58,290.35,302.6,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22789.36,0.0,1835.04,2275.33,0.0,3167.34,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.87,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,304.91,299.97,302.87,298.96,292.66,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,119539.32,0.0,13484.99,1.0,282.6,290.37,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22804.21,0.0,1835.04,2275.33,0.0,3189.45,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.88,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,304.96,299.98,302.92,298.97,292.68,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,119632.32,0.0,13485.01,1.0,282.61,290.39,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22814.34,0.0,1835.04,2275.33,0.0,3202.99,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.89,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,305.02,299.99,302.95,298.98,292.69,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,119683.03,0.0,13485.03,1.0,282.61,290.4,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22820.04,0.0,1835.04,2275.33,0.0,3208.47,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.9,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,305.06,299.98,302.99,298.99,292.7,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,119695.27,0.0,13485.05,1.0,282.61,290.4,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22821.76,0.0,1835.04,2275.33,0.0,3206.73,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.9,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,305.11,299.97,303.02,298.99,292.7,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,119672.82,0.0,13485.07,1.0,282.61,290.4,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22819.86,0.0,1835.04,2275.33,0.0,3198.57,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.91,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,305.15,299.95,303.05,299.0,292.69,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,119618.18,0.0,13485.08,1.0,282.61,290.39,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22814.63,0.0,1835.04,2275.33,0.0,3184.57,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.91,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,305.18,299.92,303.07,299.0,292.68,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,119500.16,0.0,13485.11,1.0,282.6,290.37,302.58,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22803.81,0.0,1835.04,2275.33,0.0,3160.52,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.91,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.65,1.0,1.0,2.66,292.65,291.15,305.18,299.87,303.07,299.0,292.65,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,119296.89,0.0,13485.14,1.0,282.58,290.34,302.58,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22783.83,0.0,1835.04,2275.33,0.0,3119.63,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.9,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,305.17,299.8,303.06,299.0,292.6,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,119024.36,0.0,13485.18,1.0,282.55,290.3,302.58,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22756.44,0.0,1835.04,2275.33,0.0,3065.02,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,298.89,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,305.15,299.72,303.04,298.99,292.55,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,118699.12,0.0,13485.22,1.0,282.52,290.24,302.58,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22723.45,0.0,1835.04,2275.33,0.0,3001.02,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.88,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.49,1.0,1.0,2.66,292.49,291.15,305.12,299.63,303.02,298.98,292.49,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,118340.35,0.0,13485.27,1.0,282.48,290.19,302.58,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22686.84,0.0,1835.04,2275.33,0.0,2932.17,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.86,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,305.09,299.55,303.0,298.97,292.42,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,118014.75,0.0,13485.32,1.0,282.44,290.12,302.55,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22645.15,0.0,1835.04,2275.33,0.0,2905.4,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.85,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,305.06,299.46,302.97,298.95,292.35,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,117814.05,0.0,13485.36,1.0,282.38,290.05,302.47,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22591.87,0.0,1835.04,2275.33,0.0,2927.82,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.83,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,305.04,299.38,302.95,298.94,292.28,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.36,410.0,117643.28,0.0,13485.4,1.0,282.32,289.98,302.39,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22539.43,0.0,1835.04,2275.33,0.0,2949.81,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.81,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,305.03,299.32,302.94,298.93,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.35,410.0,117494.45,0.0,13485.43,1.0,282.27,289.92,302.32,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22493.15,0.0,1835.04,2275.33,0.0,2967.67,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.8,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,305.05,299.27,302.95,298.91,292.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.35,410.0,117376.5,0.0,13485.46,1.0,282.23,289.87,302.27,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22456.3,0.0,1835.04,2275.33,0.0,2979.97,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.79,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,305.08,299.25,302.97,298.9,292.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,117298.8,0.0,13485.46,1.0,282.21,289.84,302.25,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22431.53,0.0,1835.04,2275.33,0.0,2984.98,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.78,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,305.15,299.25,303.01,298.9,292.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,117272.87,0.0,13485.46,1.0,282.2,289.83,302.24,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22422.14,0.0,1835.04,2275.33,0.0,2981.66,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.77,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,305.23,299.26,303.06,298.89,292.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.35,410.0,117260.98,0.0,13485.45,1.0,282.2,289.83,302.26,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22424.74,0.0,1835.04,2275.33,0.0,2976.06,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.76,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,305.32,299.27,303.12,298.89,292.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.35,410.0,117250.09,0.0,13485.44,1.0,282.21,289.84,302.27,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22428.78,0.0,1835.04,2275.33,0.0,2971.99,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.75,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,305.4,299.28,303.17,298.89,292.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.35,410.0,117244.55,0.0,13485.44,1.0,282.21,289.84,302.28,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22432.96,0.0,1835.04,2275.33,0.0,2968.41,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.74,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,305.48,299.29,303.23,298.88,292.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.35,410.0,117243.66,0.0,13485.44,1.0,282.22,289.85,302.29,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22437.24,0.0,1835.04,2275.33,0.0,2965.09,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.73,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,305.57,299.3,303.28,298.88,292.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.35,410.0,117246.33,0.0,13485.45,1.0,282.22,289.85,302.3,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22441.71,0.0,1835.04,2275.33,0.0,2961.93,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.72,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,305.65,299.31,303.33,298.88,292.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.35,410.0,117252.33,0.0,13485.45,1.0,282.23,289.86,302.31,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22446.44,0.0,1835.04,2275.33,0.0,2958.82,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.71,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,305.73,299.32,303.39,298.87,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.35,410.0,117261.05,0.0,13485.46,1.0,282.23,289.86,302.32,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22451.51,0.0,1835.04,2275.33,0.0,2955.61,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.7,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,305.82,299.33,303.44,298.87,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,117272.98,0.0,13485.46,1.0,282.24,289.87,302.33,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22457.09,0.0,1835.04,2275.33,0.0,2952.24,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.69,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,305.9,299.34,303.49,298.86,292.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,117287.98,0.0,13485.47,1.0,282.25,289.88,302.34,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.3,0.0,1835.04,2275.33,0.0,2948.53,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.68,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.25,1.0,1.0,2.66,292.25,291.15,305.98,299.36,303.55,298.86,292.25,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,117306.78,0.0,13485.47,1.0,282.26,289.89,302.35,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22470.41,0.0,1835.04,2275.33,0.0,2944.48,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.67,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,306.07,299.37,303.6,298.85,292.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,117329.37,0.0,13485.47,1.0,282.27,289.9,302.37,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22478.47,0.0,1835.04,2275.33,0.0,2939.84,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.66,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,306.15,299.39,303.65,298.85,292.28,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,117356.98,0.0,13485.46,1.0,282.28,289.91,302.38,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22487.87,0.0,1835.04,2275.33,0.0,2934.67,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.64,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,306.23,299.4,303.7,298.84,292.3,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.35,410.0,117381.37,0.0,13485.44,1.0,282.29,289.92,302.4,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22497.95,0.0,1835.04,2275.33,0.0,2928.67,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.63,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,306.32,299.42,303.76,298.83,292.32,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.36,410.0,117415.11,0.0,13485.41,1.0,282.3,289.94,302.42,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22509.74,0.0,1835.04,2275.33,0.0,2922.18,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.62,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,306.4,299.45,303.81,298.82,292.34,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,117454.02,0.0,13485.35,1.0,282.32,289.96,302.45,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22522.87,0.0,1835.04,2275.33,0.0,2915.18,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.62,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,306.48,299.47,303.86,298.82,292.37,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,117497.67,0.0,13485.29,1.0,282.33,289.98,302.47,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22537.22,0.0,1835.04,2275.33,0.0,2907.88,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.61,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.39,1.0,1.0,2.66,292.39,291.15,306.57,299.5,303.92,298.82,292.39,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,117544.95,0.0,13485.23,1.0,282.35,290.0,302.49,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22552.48,0.0,1835.04,2275.33,0.0,2900.3,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.61,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,306.65,299.52,303.97,298.82,292.42,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,117595.75,0.0,13485.18,1.0,282.37,290.02,302.52,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22568.55,0.0,1835.04,2275.33,0.0,2892.57,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.61,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.45,291.15,306.73,299.55,304.03,298.82,292.45,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,117649.4,0.0,13485.14,1.0,282.39,290.04,302.54,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22585.17,0.0,1835.04,2275.33,0.0,2884.78,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.62,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.47,1.0,1.0,2.66,292.47,291.15,306.82,299.57,304.08,298.82,292.47,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,117706.02,0.0,13485.11,1.0,282.41,290.06,302.57,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22602.24,0.0,1835.04,2275.33,0.0,2877.04,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.62,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.5,1.0,1.0,2.66,292.5,291.15,306.9,299.6,304.14,298.83,292.5,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,117773.89,0.0,13485.1,1.0,282.42,290.09,302.59,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22618.73,0.0,1835.04,2275.33,0.0,2877.34,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.63,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.53,1.0,1.0,2.66,292.53,291.15,306.98,299.62,304.2,298.84,292.53,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,117876.02,0.0,13485.09,1.0,282.44,290.1,302.59,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22632.14,0.0,1835.04,2275.33,0.0,2896.12,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.64,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,307.07,299.65,304.26,298.85,292.55,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,117986.99,0.0,13485.09,1.0,282.45,290.12,302.59,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22644.01,0.0,1835.04,2275.33,0.0,2915.58,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.65,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,307.15,299.67,304.31,298.86,292.58,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,118095.34,0.0,13485.1,1.0,282.46,290.14,302.59,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22655.32,0.0,1835.04,2275.33,0.0,2934.38,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.67,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,307.23,299.69,304.38,298.89,292.6,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,118217.4,0.0,13485.1,1.0,282.47,290.16,302.59,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22667.58,0.0,1835.04,2275.33,0.0,2952.59,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.69,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,307.32,299.71,304.44,298.92,292.63,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,118330.28,0.0,13485.09,1.0,282.48,290.18,302.59,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22679.38,0.0,1835.04,2275.33,0.0,2970.58,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.71,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.65,1.0,1.0,2.66,292.65,291.15,307.4,299.73,304.51,298.94,292.65,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,118440.23,0.0,13485.08,1.0,282.49,290.2,302.59,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22690.83,0.0,1835.04,2275.33,0.0,2988.42,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.73,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,307.48,299.76,304.57,298.96,292.68,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,118547.73,0.0,13485.06,1.0,282.5,290.21,302.59,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22702.01,0.0,1835.04,2275.33,0.0,3006.1,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.74,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,307.57,299.78,304.63,298.98,292.7,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,118653.11,0.0,13485.04,1.0,282.51,290.23,302.59,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22712.95,0.0,1835.04,2275.33,0.0,3023.63,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.76,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,307.65,299.8,304.69,299.0,292.72,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,118756.08,0.0,13485.01,1.0,282.52,290.25,302.59,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22723.65,0.0,1835.04,2275.33,0.0,3041.0,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.77,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,307.73,299.82,304.75,299.02,292.75,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,118856.66,0.0,13484.99,1.0,282.53,290.26,302.59,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22734.1,0.0,1835.04,2275.33,0.0,3058.22,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.78,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,307.82,299.84,304.81,299.03,292.77,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,118954.59,0.0,13484.96,1.0,282.54,290.28,302.59,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22744.27,0.0,1835.04,2275.33,0.0,3075.27,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.79,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,307.9,299.86,304.87,299.04,292.79,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,119050.0,0.0,13484.95,1.0,282.55,290.3,302.59,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22754.19,0.0,1835.04,2275.33,0.0,3092.15,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.8,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,292.81,291.15,307.98,299.88,304.93,299.06,292.81,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,119142.71,0.0,13484.94,1.0,282.56,290.31,302.59,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22763.82,0.0,1835.04,2275.33,0.0,3108.85,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.81,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,308.07,299.9,304.99,299.07,292.83,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,119232.97,0.0,13484.94,1.0,282.57,290.33,302.59,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22773.2,0.0,1835.04,2275.33,0.0,3125.37,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.81,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,308.15,299.91,305.04,299.07,292.85,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,119320.77,0.0,13484.96,1.0,282.58,290.34,302.59,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22782.32,0.0,1835.04,2275.33,0.0,3141.73,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.82,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,308.22,299.93,305.09,299.08,292.87,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,119410.57,0.0,13484.98,1.0,282.59,290.35,302.59,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22791.53,0.0,1835.04,2275.33,0.0,3158.51,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.82,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,292.89,291.15,308.25,299.96,305.11,299.08,292.89,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,119506.66,0.0,13485.0,1.0,282.59,290.37,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22801.38,0.0,1835.04,2275.33,0.0,3176.76,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.82,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,308.25,299.98,305.12,299.08,292.91,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,119608.12,0.0,13485.02,1.0,282.6,290.39,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22811.8,0.0,1835.04,2275.33,0.0,3196.32,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.82,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,308.23,300.0,305.1,299.08,292.92,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,119714.77,0.0,13485.04,1.0,282.61,290.4,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22822.77,0.0,1835.04,2275.33,0.0,3217.15,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.81,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,308.2,300.03,305.08,299.08,292.94,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,119824.64,0.0,13485.06,1.0,282.63,290.42,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22834.08,0.0,1835.04,2275.33,0.0,3238.73,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.81,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,308.14,300.05,305.04,299.08,292.95,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,119936.34,0.0,13485.08,1.0,282.64,290.44,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22845.59,0.0,1835.04,2275.33,0.0,3260.72,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.81,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.97,1.0,1.0,2.66,292.97,291.15,308.08,300.08,305.0,299.08,292.97,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,120047.91,0.0,13485.1,1.0,282.65,290.46,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22857.1,0.0,1835.04,2275.33,0.0,3282.72,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.8,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,308.01,300.1,304.95,299.08,292.98,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,120157.71,0.0,13485.12,1.0,282.66,290.47,302.59,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22868.43,0.0,1835.04,2275.33,0.0,3304.31,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.8,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,307.94,300.12,304.91,299.08,292.99,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,120264.75,0.0,13485.13,1.0,282.67,290.49,302.59,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22879.49,0.0,1835.04,2275.33,0.0,3325.29,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,298.8,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,307.87,300.14,304.86,299.08,293.0,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,120367.52,0.0,13485.15,1.0,282.68,290.51,302.59,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22890.11,0.0,1835.04,2275.33,0.0,3345.33,1.0,1.0,0.0,3.0,1.0,0.0
