time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17420100.0,298.8,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,307.8,300.17,304.82,299.08,293.02,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,120466.12,0.0,13485.17,1.0,282.69,290.52,302.59,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22900.3,0.0,1835.04,2275.33,0.0,3364.46,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.8,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,307.75,300.18,304.78,299.08,293.03,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,120559.9,0.0,13485.18,1.0,282.7,290.54,302.59,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22909.99,0.0,1835.04,2275.33,0.0,3382.55,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.8,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,307.7,300.2,304.75,299.08,293.04,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,120656.37,0.0,13485.17,1.0,282.71,290.56,302.59,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22919.79,0.0,1835.04,2275.33,0.0,3400.86,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.8,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,293.05,291.15,307.65,300.23,304.72,299.08,293.05,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,120762.48,0.0,13485.14,1.0,282.72,290.57,302.59,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22930.61,0.0,1835.04,2275.33,0.0,3421.32,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.8,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,307.6,300.25,304.69,299.09,293.07,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,120875.09,0.0,13485.12,1.0,282.73,290.59,302.59,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22942.16,0.0,1835.04,2275.33,0.0,3443.48,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.8,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,307.55,300.28,304.66,299.09,293.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,120992.85,0.0,13485.1,1.0,282.74,290.61,302.6,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22954.26,0.0,1835.04,2275.33,0.0,3467.06,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.8,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,307.5,300.3,304.62,299.09,293.1,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,121112.74,0.0,13485.07,1.0,282.75,290.63,302.6,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22966.61,0.0,1835.04,2275.33,0.0,3491.38,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,307.45,300.33,304.59,299.09,293.12,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,121232.36,0.0,13485.05,1.0,282.76,290.65,302.6,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22978.94,0.0,1835.04,2275.33,0.0,3515.91,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,307.39,300.35,304.55,299.09,293.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,121349.32,0.0,13485.02,1.0,282.77,290.67,302.6,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22991.04,0.0,1835.04,2275.33,0.0,3540.14,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.34,300.38,304.52,299.09,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,121460.79,0.0,13485.0,1.0,282.78,290.69,302.6,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23002.57,0.0,1835.04,2275.33,0.0,3563.42,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,307.29,300.4,304.49,299.09,293.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,121564.73,0.0,13484.98,1.0,282.79,290.7,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23013.34,0.0,1835.04,2275.33,0.0,3585.26,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,307.24,300.42,304.45,299.09,293.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,121658.35,0.0,13484.96,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23023.08,0.0,1835.04,2275.33,0.0,3605.08,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.79,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,307.19,300.43,304.42,299.08,293.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,121739.77,0.0,13484.95,1.0,282.81,290.73,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23031.59,0.0,1835.04,2275.33,0.0,3622.42,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.19,291.15,307.15,300.45,304.39,299.08,293.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,121803.9,0.0,13484.96,1.0,282.82,290.74,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23038.37,0.0,1835.04,2275.33,0.0,3636.18,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.19,291.15,307.12,300.45,304.37,299.07,293.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,121812.05,0.0,13484.96,1.0,282.82,290.75,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23040.42,0.0,1835.04,2275.33,0.0,3640.29,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,307.12,300.42,304.36,299.06,293.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,121726.42,0.0,13484.98,1.0,282.81,290.73,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23032.33,0.0,1835.04,2275.33,0.0,3622.75,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.13,300.38,304.36,299.04,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,121558.41,0.0,13485.01,1.0,282.8,290.71,302.58,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23015.62,0.0,1835.04,2275.33,0.0,3585.7,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,307.15,300.32,304.37,299.02,293.11,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,121316.46,0.0,13485.04,1.0,282.77,290.67,302.58,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22991.33,0.0,1835.04,2275.33,0.0,3532.14,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.7,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,307.18,300.24,304.38,299.0,293.06,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,121013.05,0.0,13485.07,1.0,282.74,290.62,302.58,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22960.76,0.0,1835.04,2275.33,0.0,3465.98,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,298.68,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,307.21,300.16,304.4,298.98,293.01,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,120660.51,0.0,13485.1,1.0,282.71,290.56,302.57,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22925.07,0.0,1835.04,2275.33,0.0,3390.78,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,298.66,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,307.24,300.07,304.41,298.96,292.95,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,120274.77,0.0,13485.13,1.0,282.67,290.5,302.57,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22885.89,0.0,1835.04,2275.33,0.0,3310.61,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,298.63,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,307.26,299.98,304.41,298.93,292.88,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,119870.4,0.0,13485.17,1.0,282.63,290.43,302.57,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22844.63,0.0,1835.04,2275.33,0.0,3229.04,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,298.6,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,307.27,299.89,304.41,298.9,292.81,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,119464.99,0.0,13485.17,1.0,282.59,290.37,302.57,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22803.03,0.0,1835.04,2275.33,0.0,3149.47,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,298.57,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,307.25,299.81,304.39,298.88,292.75,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,119076.12,0.0,13485.14,1.0,282.56,290.31,302.57,308.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22762.87,0.0,1835.04,2275.33,0.0,3075.44,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,298.55,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,307.22,299.73,304.35,298.85,292.69,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,118722.37,0.0,13485.11,1.0,282.52,290.25,302.58,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22726.03,0.0,1835.04,2275.33,0.0,3010.05,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,298.52,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,307.15,299.67,304.3,298.82,292.63,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,118421.78,0.0,13485.08,1.0,282.49,290.2,302.58,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22694.35,0.0,1835.04,2275.33,0.0,2956.2,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,298.49,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,307.07,299.62,304.24,298.8,292.59,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,118173.12,0.0,13485.06,1.0,282.47,290.16,302.58,308.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22668.22,0.0,1835.04,2275.33,0.0,2914.2,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,298.46,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,306.98,299.58,304.17,298.77,292.54,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,117973.42,0.0,13485.02,1.0,282.45,290.12,302.58,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22646.24,0.0,1835.04,2275.33,0.0,2886.71,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,298.43,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,306.9,299.56,304.11,298.74,292.51,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,117851.12,0.0,13484.99,1.0,282.42,290.09,302.56,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22624.32,0.0,1835.04,2275.33,0.0,2891.16,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,298.4,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.47,1.0,1.0,2.66,292.47,291.15,306.82,299.53,304.04,298.71,292.47,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,117764.64,0.0,13484.96,1.0,282.4,290.07,302.54,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22604.63,0.0,1835.04,2275.33,0.0,2896.33,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,298.37,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.45,291.15,306.73,299.52,303.98,298.68,292.45,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,410.0,117690.47,0.0,13484.92,1.0,282.39,290.04,302.52,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22588.26,0.0,1835.04,2275.33,0.0,2900.4,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,298.35,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,306.65,299.5,303.92,298.66,292.42,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,117624.75,0.0,13484.88,1.0,282.37,290.03,302.5,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22574.54,0.0,1835.04,2275.33,0.0,2903.86,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,298.32,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,306.57,299.49,303.85,298.63,292.4,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,117563.48,0.0,13484.84,1.0,282.36,290.01,302.49,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22562.23,0.0,1835.04,2275.33,0.0,2907.09,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,298.3,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,306.48,299.48,303.79,298.61,292.37,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,117503.55,0.0,13484.81,1.0,282.35,289.99,302.48,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22550.29,0.0,1835.04,2275.33,0.0,2910.63,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,298.27,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,306.4,299.46,303.73,298.58,292.35,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,117441.15,0.0,13484.78,1.0,282.33,289.97,302.46,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22537.68,0.0,1835.04,2275.33,0.0,2915.11,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,298.25,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,306.32,299.44,303.66,298.56,292.32,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,117372.34,0.0,13484.75,1.0,282.32,289.95,302.44,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22523.29,0.0,1835.04,2275.33,0.0,2920.95,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,298.22,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.29,1.0,1.0,2.66,292.29,291.15,306.23,299.42,303.6,298.53,292.29,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,117293.7,0.0,13484.73,1.0,282.3,289.93,302.42,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22505.91,0.0,1835.04,2275.33,0.0,2928.58,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,298.19,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.26,1.0,1.0,2.66,292.26,291.15,306.15,299.39,303.54,298.5,292.26,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,117201.57,0.0,13484.72,1.0,282.27,289.9,302.39,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22484.62,0.0,1835.04,2275.33,0.0,2938.6,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,298.16,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.07,299.34,303.47,298.48,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,117080.97,0.0,13484.71,1.0,282.24,289.86,302.35,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22456.73,0.0,1835.04,2275.33,0.0,2953.03,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,298.13,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,305.98,299.28,303.41,298.45,292.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,116932.87,0.0,13484.7,1.0,282.2,289.81,302.29,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22419.75,0.0,1835.04,2275.33,0.0,2972.0,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,298.1,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,305.9,299.21,303.34,298.41,292.09,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,116762.22,0.0,13484.69,1.0,282.15,289.75,302.22,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22375.02,0.0,1835.04,2275.33,0.0,2994.42,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,298.06,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.66,292.02,291.15,305.82,299.13,303.27,298.38,292.02,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,116572.55,0.0,13484.67,1.0,282.09,289.68,302.14,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22323.95,0.0,1835.04,2275.33,0.0,3019.16,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,298.02,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.93,1.0,1.0,2.66,291.93,291.15,305.73,299.05,303.21,298.34,291.93,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,116368.59,0.0,13484.65,1.0,282.03,289.6,302.05,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22268.56,0.0,1835.04,2275.33,0.0,3045.55,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,297.98,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.85,1.0,1.0,2.66,291.85,291.15,305.65,298.96,303.14,298.31,291.85,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,116154.97,0.0,13484.63,1.0,281.96,289.52,301.97,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22210.39,0.0,1835.04,2275.33,0.0,3072.56,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,297.94,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,305.57,298.87,303.07,298.27,291.76,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,115937.41,0.0,13484.61,1.0,281.89,289.44,301.88,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22151.34,0.0,1835.04,2275.33,0.0,3099.43,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,297.9,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,305.48,298.79,303.0,298.23,291.68,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,115722.34,0.0,13484.59,1.0,281.83,289.36,301.79,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22093.14,0.0,1835.04,2275.33,0.0,3125.28,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,297.86,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.66,291.59,291.15,305.4,298.7,302.93,298.19,291.59,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,115515.44,0.0,13484.57,1.0,281.76,289.28,301.71,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22037.42,0.0,1835.04,2275.33,0.0,3149.12,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,297.82,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.66,291.52,291.15,305.32,298.63,302.87,298.15,291.52,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,115322.97,0.0,13484.55,1.0,281.7,289.21,301.63,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21986.09,0.0,1835.04,2275.33,0.0,3170.33,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.78,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,305.23,298.57,302.8,298.11,291.45,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,115150.23,0.0,13484.54,1.0,281.65,289.14,301.57,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21940.45,0.0,1835.04,2275.33,0.0,3187.66,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.74,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,305.15,298.52,302.73,298.08,291.39,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,115004.32,0.0,13484.53,1.0,281.6,289.09,301.52,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21902.55,0.0,1835.04,2275.33,0.0,3200.74,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,299.05,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,294.78,303.15,305.01,298.51,303.14,300.08,289.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,308.88,289.09,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.54,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.32,0.37,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.29,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,294.36,303.15,304.76,298.54,303.64,301.76,289.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,213.67,127.19,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.79,303.15,285.15,0.0,0.0,293.89,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.93,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.92,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.91,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.85,0.37,0.3,0.0,293.83,303.15,304.43,298.62,303.91,302.74,290.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,118.59,120.45,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.92,303.15,285.15,0.0,0.0,293.49,0.37,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.52,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.51,0.37,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.5,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.45,0.37,0.3,0.0,293.29,303.15,304.04,298.7,304.0,303.25,290.54,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,115.58,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,300.0,303.15,285.15,0.0,0.0,293.11,0.38,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.12,0.38,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.12,0.38,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,292.83,303.15,303.6,298.79,303.95,303.44,290.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,111.0,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,300.04,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.79,0.38,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.78,0.38,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.78,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.75,0.38,0.3,0.0,292.44,303.15,303.15,298.87,303.79,303.41,291.04,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,106.62,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,300.07,303.15,285.15,0.0,0.0,292.49,0.38,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.5,0.38,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.5,0.38,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.49,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.47,0.38,0.3,0.0,292.15,303.15,302.7,298.93,303.55,303.24,291.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,102.66,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,300.08,303.15,285.15,0.0,0.0,292.26,0.38,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.28,0.38,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.25,0.38,0.3,0.0,291.93,303.15,302.26,298.97,303.26,302.99,291.47,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,98.92,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,300.1,303.15,285.15,0.0,0.0,292.09,0.39,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.1,0.39,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.08,0.39,0.3,0.0,291.78,303.15,301.87,298.99,302.94,302.69,291.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,95.29,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,300.11,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,300.36,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.98,0.39,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.96,0.39,0.3,0.0,291.7,303.15,301.54,298.99,302.62,302.37,291.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,91.81,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,300.11,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,300.36,303.15,285.15,0.0,0.0,291.9,0.39,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.88,0.39,0.3,0.0,291.66,303.15,301.29,298.97,302.31,302.07,292.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,88.51,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,300.12,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,300.36,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.84,0.39,0.3,0.0,291.65,303.15,301.15,298.94,302.03,301.81,292.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,85.43,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,300.12,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,291.68,303.15,301.09,298.88,301.8,301.59,292.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,84.78,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,300.13,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.84,0.37,0.3,0.0,291.75,303.15,301.06,298.78,301.6,301.42,292.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,89.37,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,300.13,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.9,0.36,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,291.84,303.15,301.06,298.65,301.44,301.29,292.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,91.06,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,300.14,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,300.38,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,291.93,303.15,301.08,298.5,301.35,301.23,292.81,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,65.55,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,300.15,303.15,285.15,0.0,0.0,291.99,0.49,0.3,0.0,300.38,303.15,285.15,0.0,0.0,291.99,0.49,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.99,0.49,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.99,0.49,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.99,0.49,0.3,0.0,291.99,303.15,301.11,298.34,301.31,301.2,292.94,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,41.1,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,300.15,303.15,285.15,0.0,0.0,292.02,0.5,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.02,0.5,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.02,0.5,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.02,0.5,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.02,0.5,0.3,0.0,292.03,303.15,301.15,298.17,301.29,301.19,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,31.89,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,300.15,303.15,285.15,0.0,0.0,292.05,0.52,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.05,0.52,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.05,0.52,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.05,0.52,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.04,0.52,0.3,0.0,292.07,303.15,301.19,298.0,301.28,301.19,293.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,26.59,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,300.16,303.15,285.15,0.0,0.0,292.06,0.7,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.06,0.7,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.06,0.7,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.06,0.7,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.06,0.7,0.3,0.0,292.09,303.15,301.22,297.84,301.28,301.19,293.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,16.79,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,300.16,303.15,285.15,0.0,0.0,292.08,0.96,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.08,0.96,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.08,0.96,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.08,0.96,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.08,0.96,0.3,0.0,292.1,303.15,301.24,297.69,301.27,301.19,293.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.69,10.76,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,300.16,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,292.11,303.15,301.24,297.57,301.26,301.19,293.44,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.2,8.22,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,300.17,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,292.11,303.15,301.21,297.49,301.26,301.19,293.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.02,6.41,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,300.17,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,292.11,303.15,301.15,297.45,301.26,301.19,293.57,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.84,5.3,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,300.17,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,292.11,303.15,301.07,297.44,301.26,301.19,293.62,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.66,4.53,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,300.17,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,292.11,303.15,300.98,297.43,301.26,301.19,293.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.48,3.93,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,300.17,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,292.11,303.15,300.9,297.41,301.26,301.19,293.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.3,3.68,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,300.17,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,292.12,303.15,300.82,297.4,301.25,301.19,293.74,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.12,3.96,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
