time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17443500.0,300.17,303.15,285.15,0.0,0.0,292.1,0.7,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.11,0.7,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.1,0.7,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.1,0.7,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.1,0.7,0.3,0.0,292.13,303.15,300.73,297.38,301.24,301.18,293.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.4,6.04,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,300.17,303.15,285.15,0.0,0.0,292.12,0.55,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.12,0.55,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.12,0.55,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.12,0.55,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.12,0.55,0.3,0.0,292.16,303.15,300.65,297.37,301.21,301.14,293.8,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,102.53,11.23,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,300.17,303.15,285.15,0.0,0.0,292.15,0.53,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.15,0.53,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.15,0.53,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.15,0.53,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.15,0.53,0.3,0.0,292.2,303.15,300.57,297.35,301.16,301.09,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.34,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,300.17,303.15,285.15,0.0,0.0,292.19,0.46,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.2,0.46,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.2,0.46,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.2,0.46,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.19,0.46,0.3,0.0,292.25,303.15,300.48,297.33,301.09,301.01,293.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.9,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,300.17,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,292.38,303.15,300.4,297.32,300.97,300.88,293.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.67,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,300.17,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,292.54,303.15,300.32,297.3,300.82,300.72,293.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.7,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,300.17,303.15,285.15,0.0,0.0,292.57,0.4,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.57,0.4,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.57,0.4,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.57,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.57,0.4,0.3,0.0,292.71,303.15,300.23,297.28,300.69,300.59,293.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.9,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,300.17,303.15,285.15,0.0,0.0,292.71,0.4,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.71,0.4,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.71,0.4,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.71,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.7,0.4,0.3,0.0,292.86,303.15,300.15,297.27,300.57,300.48,293.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.12,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,300.17,303.15,285.15,0.0,0.0,292.84,0.4,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.84,0.4,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.84,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.84,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.84,0.4,0.3,0.0,293.01,303.15,300.06,297.25,300.46,300.37,293.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.16,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,300.17,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,293.15,303.15,299.97,297.22,300.35,300.27,294.03,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.37,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,300.17,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,293.25,303.15,299.88,297.19,300.27,300.18,294.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,28.61,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,300.16,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.13,0.49,0.3,0.0,293.32,303.15,299.78,297.16,300.21,300.12,294.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,19.72,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,300.16,303.15,285.15,0.0,0.0,293.17,0.53,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.17,0.53,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.17,0.53,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.17,0.53,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.17,0.53,0.3,0.0,293.35,303.15,299.68,297.13,300.17,300.08,294.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.19,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,300.16,303.15,285.15,0.0,0.0,293.21,0.54,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.21,0.54,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.21,0.54,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.21,0.54,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.21,0.54,0.3,0.0,293.39,303.15,299.59,297.09,300.12,300.03,294.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.55,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,300.16,303.15,285.15,0.0,0.0,293.23,0.64,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.23,0.64,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.23,0.64,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.23,0.64,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.23,0.64,0.3,0.0,293.41,303.15,299.5,297.07,300.09,300.0,294.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.47,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,300.16,303.15,285.15,0.0,0.0,293.25,0.86,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.25,0.86,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.25,0.86,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.25,0.86,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.25,0.86,0.3,0.0,293.43,303.15,299.41,297.04,300.07,299.98,294.26,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.74,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.33,297.03,300.06,299.97,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.59,3.81,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.26,297.02,300.06,299.97,294.32,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.41,2.84,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,300.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.2,297.02,300.06,299.97,294.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.23,2.13,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,300.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.15,297.03,300.06,299.97,294.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.05,1.7,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,300.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.11,297.05,300.06,299.97,294.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.87,1.43,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,300.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.09,297.1,300.06,299.97,294.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.69,1.21,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,300.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.08,297.15,300.06,299.97,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.51,1.04,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,300.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.08,297.21,300.06,299.97,294.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.33,0.89,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,300.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.08,297.28,300.06,299.97,294.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.15,0.76,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,300.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.09,297.35,300.06,299.97,294.43,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.97,0.66,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,300.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.1,297.43,300.06,299.97,294.44,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.79,0.57,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,300.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.11,297.5,300.06,299.97,294.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.61,0.5,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,300.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.13,297.57,300.06,299.97,294.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.43,0.43,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,300.14,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.14,297.63,300.06,299.97,294.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.25,0.37,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,300.13,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.15,297.67,300.06,299.97,294.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.07,0.32,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,300.13,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.15,297.71,300.06,299.97,294.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.91,0.27,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,300.13,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.15,297.73,300.06,299.97,294.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.73,0.36,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,300.13,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.44,303.15,299.15,297.75,300.05,299.97,294.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.55,0.77,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,300.13,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.45,303.15,299.15,297.76,300.04,299.97,294.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.37,1.47,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,300.13,303.15,285.15,0.0,0.0,293.28,0.73,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.28,0.73,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.28,0.73,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.28,0.73,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.28,0.73,0.3,0.0,293.46,303.15,299.15,297.76,300.02,299.95,294.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.63,3.45,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,300.12,303.15,285.15,0.0,0.0,293.3,0.56,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.3,0.56,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.3,0.56,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.3,0.56,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.3,0.56,0.3,0.0,293.48,303.15,299.15,297.76,299.98,299.9,294.48,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,317.07,8.14,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,300.12,303.15,285.15,0.0,0.0,293.33,0.54,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.33,0.54,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.33,0.54,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.33,0.54,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.33,0.54,0.3,0.0,293.51,303.15,299.15,297.75,299.92,299.83,294.48,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,251.8,10.98,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,300.12,303.15,285.15,0.0,0.0,293.37,0.51,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.37,0.51,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.37,0.51,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.37,0.51,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.37,0.51,0.3,0.0,293.55,303.15,299.15,297.74,299.86,299.76,294.48,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,183.32,12.87,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,300.12,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.42,0.44,0.3,0.0,293.61,303.15,299.15,297.73,299.76,299.66,294.49,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,104.21,21.88,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,300.12,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.52,0.4,0.3,0.0,293.7,303.15,299.15,297.73,299.64,299.54,294.5,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.15,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,300.11,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,293.8,303.15,299.15,297.72,299.53,299.43,294.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.25,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,300.11,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,293.89,303.15,299.15,297.71,299.45,299.36,294.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.74,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,300.11,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,293.97,303.15,299.15,297.71,299.39,299.31,294.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.11,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,300.11,303.15,285.15,0.0,0.0,293.87,0.42,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.87,0.42,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.87,0.42,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.87,0.42,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.87,0.42,0.3,0.0,294.04,303.15,299.15,297.71,299.34,299.27,294.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.43,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,300.11,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.94,0.41,0.3,0.0,294.1,303.15,299.15,297.71,299.3,299.24,294.61,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.16,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,300.11,303.15,285.15,0.0,0.0,294.01,0.41,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.01,0.41,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.01,0.41,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.01,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.01,0.41,0.3,0.0,294.16,303.15,299.15,297.71,299.27,299.22,294.65,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.1,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,300.1,303.15,285.15,0.0,0.0,294.08,0.41,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.08,0.41,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.08,0.41,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.08,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.08,0.41,0.3,0.0,294.22,303.15,299.15,297.71,299.25,299.2,294.68,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.2,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,300.1,303.15,285.15,0.0,0.0,294.14,0.41,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.14,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.14,0.41,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.14,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.14,0.41,0.3,0.0,294.28,303.15,299.15,297.71,299.23,299.19,294.72,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.4,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,300.1,303.15,285.15,0.0,0.0,294.2,0.41,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.2,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.2,0.41,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.2,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.2,0.41,0.3,0.0,294.34,303.15,299.15,297.71,299.21,299.18,294.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.64,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,300.1,303.15,285.15,0.0,0.0,294.26,0.4,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.26,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.26,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.26,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.26,0.4,0.3,0.0,294.39,303.15,299.15,297.71,299.2,299.17,294.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.86,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,300.1,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,294.44,303.15,299.15,297.71,299.19,299.17,294.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.0,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,300.09,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,294.49,303.15,299.15,297.71,299.18,299.16,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.0,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,300.09,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.44,0.4,0.3,0.0,294.55,303.15,299.15,297.71,299.17,299.16,294.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.86,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,300.09,303.15,285.15,0.0,0.0,294.49,0.4,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.49,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.49,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.49,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.49,0.4,0.3,0.0,294.6,303.15,299.15,297.71,299.17,299.16,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.52,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,300.09,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.54,0.4,0.3,0.0,294.64,303.15,299.15,297.71,299.17,299.16,295.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.94,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,300.09,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.6,0.4,0.3,0.0,294.69,303.15,299.15,297.71,299.16,299.15,295.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.19,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,300.09,303.15,285.15,0.0,0.0,294.64,0.4,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.64,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.64,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.64,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.64,0.4,0.3,0.0,294.74,303.15,299.15,297.71,299.16,299.15,295.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.38,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,300.08,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,294.78,303.15,299.15,297.71,299.16,299.15,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.6,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,300.08,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,294.82,303.15,299.15,297.71,299.16,299.15,295.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.68,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,300.08,303.15,285.15,0.0,0.0,294.78,0.41,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.78,0.41,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.78,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.78,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.78,0.41,0.3,0.0,294.87,303.15,299.15,297.71,299.15,299.15,295.24,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.11,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,300.08,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.83,0.41,0.3,0.0,294.91,303.15,299.15,297.71,299.15,299.15,295.28,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.16,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,300.08,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,294.95,303.15,299.15,297.71,299.15,299.15,295.32,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.5,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,300.08,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,294.99,303.15,299.15,297.71,299.15,299.15,295.36,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.48,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,300.08,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,295.03,303.15,299.15,297.71,299.15,299.15,295.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.02,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,300.08,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.99,0.41,0.3,0.0,295.07,303.15,299.15,297.71,299.15,299.15,295.44,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.12,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,300.08,303.15,285.15,0.0,0.0,295.03,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.03,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.03,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.03,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.03,0.41,0.3,0.0,295.11,303.15,299.15,297.71,299.15,299.15,295.48,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.46,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,300.08,303.15,285.15,0.0,0.0,295.07,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.07,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.07,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.07,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.07,0.41,0.3,0.0,295.15,303.15,299.15,297.71,299.15,299.15,295.52,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.25,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,300.08,303.15,285.15,0.0,0.0,295.11,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.11,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.11,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.11,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.11,0.41,0.3,0.0,295.19,303.15,299.13,297.7,299.15,299.15,295.55,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.99,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,300.08,303.15,285.15,0.0,0.0,295.15,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.15,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.15,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.15,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.15,0.41,0.3,0.0,295.23,303.15,299.08,297.68,299.14,299.13,295.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.7,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,300.08,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,295.27,303.15,298.99,297.65,299.11,299.1,295.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.61,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,300.08,303.15,285.15,0.0,0.0,295.24,0.4,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.24,0.4,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.24,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.24,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.24,0.4,0.3,0.0,295.31,303.15,298.89,297.62,299.07,299.05,295.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.56,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,300.08,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,295.35,303.15,298.77,297.57,299.01,298.98,295.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.63,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,300.07,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.33,0.39,0.3,0.0,295.4,303.15,298.65,297.53,298.93,298.9,295.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.71,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,300.07,303.15,285.15,0.0,0.0,295.38,0.39,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.38,0.39,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.38,0.39,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.38,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.38,0.39,0.3,0.0,295.45,303.15,298.53,297.49,298.84,298.79,295.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.66,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,300.07,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.42,0.38,0.3,0.0,295.49,303.15,298.41,297.45,298.73,298.68,295.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.56,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,300.07,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,295.54,303.15,298.31,297.41,298.63,298.57,295.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.43,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,300.07,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.52,0.37,0.3,0.0,295.59,303.15,298.22,297.39,298.52,298.47,295.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.29,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,300.06,303.15,285.15,0.0,0.0,295.57,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.57,0.37,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.57,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.57,0.37,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.57,0.37,0.3,0.0,295.63,303.15,298.17,297.38,298.43,298.37,295.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.16,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,300.06,303.15,285.15,0.0,0.0,295.61,0.37,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.62,0.37,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.61,0.37,0.3,0.0,295.68,303.15,298.15,297.39,298.35,298.3,295.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.05,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,300.06,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.66,0.36,0.3,0.0,295.72,303.15,298.15,297.39,298.29,298.25,295.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.79,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,300.06,303.15,285.15,0.0,0.0,295.7,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.7,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.7,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.7,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.7,0.36,0.3,0.0,295.76,303.15,298.15,297.37,298.25,298.21,295.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.13,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
