time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17468100.0,300.05,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.75,0.36,0.3,0.0,295.8,303.15,298.15,297.33,298.22,298.19,296.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.1,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,300.05,303.15,285.15,0.0,0.0,295.79,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.79,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.79,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.79,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.79,0.36,0.3,0.0,295.84,303.15,298.15,297.27,298.2,298.18,296.05,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.78,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,300.05,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,295.87,303.15,298.15,297.19,298.19,298.17,296.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.26,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,300.05,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.86,0.37,0.3,0.0,295.91,303.15,298.15,297.11,298.18,298.16,296.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.63,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,300.05,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,295.94,303.15,298.15,297.03,298.17,298.16,296.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.37,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,300.05,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,295.98,303.15,298.15,296.95,298.16,298.16,296.17,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.96,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,300.05,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,296.01,303.15,298.15,296.87,298.16,298.15,296.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.3,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,300.05,303.15,285.15,0.0,0.0,296.0,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.0,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.0,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.0,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.0,0.37,0.3,0.0,296.04,303.15,298.15,296.81,298.16,298.15,296.21,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.08,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,300.04,303.15,285.15,0.0,0.0,296.03,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.03,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.03,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.03,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.03,0.37,0.3,0.0,296.07,303.15,298.15,296.76,298.16,298.15,296.24,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.98,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,300.04,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,296.1,303.15,298.15,296.74,298.15,298.15,296.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.93,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,300.04,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,296.12,303.15,298.14,296.75,298.15,298.15,296.28,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.88,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,300.04,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,296.15,303.15,298.13,296.78,298.15,298.14,296.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.81,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,300.04,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,296.18,303.15,298.1,296.84,298.13,298.13,296.32,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.7,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,300.04,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,296.2,303.15,298.08,296.92,298.12,298.11,296.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.59,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,300.04,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,296.22,303.15,298.05,297.0,298.1,298.09,296.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.49,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,300.04,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,296.25,303.15,298.02,297.09,298.08,298.07,296.37,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.41,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,300.04,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,296.27,303.15,298.01,297.18,298.06,298.05,296.39,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.4,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,300.04,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,296.29,303.15,298.0,297.26,298.04,298.03,296.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.46,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,300.05,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,296.31,303.15,298.01,297.33,298.03,298.02,296.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.62,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,300.05,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,296.34,303.15,298.03,297.37,298.03,298.03,296.44,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.92,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,300.05,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,296.36,303.15,298.08,297.4,298.04,298.04,296.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.39,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,300.05,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,296.38,303.15,298.15,297.39,298.07,298.08,296.47,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.04,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,300.05,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,296.4,303.15,298.25,297.38,298.12,298.13,296.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.16,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,300.06,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,296.42,303.15,298.37,297.39,298.19,298.21,296.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.03,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,300.06,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,296.43,303.15,298.51,297.42,298.28,298.31,296.52,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.85,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,300.06,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,296.45,303.15,298.67,297.46,298.38,298.42,296.54,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.33,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,300.07,303.15,285.15,0.0,0.0,296.44,0.38,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.44,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.44,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,296.44,0.38,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.44,0.38,0.3,0.0,296.46,303.15,298.84,297.52,298.49,298.54,296.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.96,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,300.08,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,296.48,303.15,299.02,297.59,298.61,298.67,296.57,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.56,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,300.08,303.15,285.15,0.0,0.0,296.47,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.47,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.47,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,296.47,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.47,0.36,0.3,0.0,296.49,303.15,299.22,297.66,298.76,298.83,296.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.95,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,300.09,303.15,285.15,0.0,0.0,296.49,0.36,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.49,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.49,0.36,0.3,0.0,300.11,303.15,285.15,0.0,0.0,296.49,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.49,0.36,0.3,0.0,296.51,303.15,299.41,297.73,298.95,299.03,296.61,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,19.68,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,300.1,303.15,285.15,0.0,0.0,296.52,0.39,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.52,0.39,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.52,0.39,0.3,0.0,300.11,303.15,285.15,0.0,0.0,296.52,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.52,0.39,0.3,0.01,296.53,303.15,299.6,297.81,299.19,299.27,296.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,26.68,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,300.12,303.15,285.15,0.0,0.0,296.55,0.41,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.55,0.41,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.55,0.41,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.55,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.55,0.41,0.3,0.01,296.56,303.15,299.79,297.87,299.44,299.52,296.66,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,35.02,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,300.14,303.15,285.15,0.0,0.0,296.58,0.42,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.58,0.42,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.58,0.42,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.58,0.42,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.58,0.42,0.3,0.01,296.6,303.15,299.98,297.93,299.69,299.76,296.69,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,43.08,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,300.17,303.15,285.15,0.0,0.0,296.62,0.43,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.62,0.43,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.62,0.43,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.62,0.43,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.62,0.43,0.3,0.01,296.64,303.15,300.15,297.98,299.91,299.97,296.73,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,48.95,0.0,0.0,0.0,281.6,289.09,301.98,305.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.67,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.26,299.87,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,299.75,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.2,299.76,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,293.4,1.0,0.93,1.29,293.4,291.15,300.32,298.02,300.14,299.77,293.4,1.0,0.49,1.0,0.65,0.0,1.0,2.76,1.85,0.91,1.22,0.55,0.55,0.0,69.6,71.84,38621.85,0.0,1519.7,1.0,283.96,291.97,301.97,304.41,293.15,293.15,283.15,14010.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.14,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8414.66,0.0,123.41,2275.33,0.0,1069.19,0.39,1.0,0.0,3.0,1.0,0.0
17478600.0,299.24,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.29,299.45,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.3,299.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.23,299.34,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.3,298.9,297.15,293.15,0.0,0.0,293.13,1.0,1.0,1.45,293.13,291.15,300.48,298.06,300.1,299.34,293.12,1.0,0.54,0.99,0.65,0.01,0.99,3.09,2.06,1.03,1.36,0.63,0.63,0.0,87.36,89.66,45836.77,0.0,2137.9,1.0,284.47,291.76,301.1,303.53,293.15,293.15,283.15,14319.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9363.83,0.0,204.78,2275.33,0.0,1108.96,0.47,1.0,0.0,3.0,1.0,0.0
17478900.0,299.02,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.32,299.22,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,299.07,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.25,299.1,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.33,298.63,297.15,293.15,0.0,0.0,292.85,1.0,1.0,1.59,292.85,291.15,300.65,298.1,300.13,299.11,292.84,1.0,0.6,0.97,0.65,0.03,0.97,3.39,2.25,1.14,1.48,0.69,0.69,0.0,105.39,107.48,53209.65,0.0,2832.87,1.0,284.49,291.46,301.19,304.0,293.15,293.15,283.15,14527.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.32,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10167.2,0.0,306.92,2275.33,0.0,1412.64,0.54,1.0,0.0,3.0,1.0,0.0
17479200.0,298.88,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.34,299.07,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.36,298.91,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.36,298.45,297.15,293.15,0.0,0.0,292.64,1.0,1.0,1.72,292.64,291.15,300.82,298.14,300.19,298.96,292.63,1.0,0.65,0.96,0.65,0.04,0.96,3.67,2.43,1.24,1.59,0.75,0.75,0.0,123.37,125.3,59879.45,0.0,3588.97,1.0,284.49,291.21,301.21,304.36,293.15,293.15,283.15,14665.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10945.63,0.0,433.49,2275.33,0.0,1700.06,0.61,1.0,0.0,3.0,1.0,0.0
17479500.0,298.78,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.37,298.95,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.39,298.79,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.29,298.84,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.39,298.32,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.84,292.48,291.15,300.98,298.17,300.26,298.84,292.48,1.0,0.69,0.94,0.65,0.06,0.94,3.93,2.59,1.34,1.7,0.8,0.8,0.0,141.32,143.12,65878.99,0.0,4401.14,1.0,284.48,291.02,301.23,304.69,293.15,293.15,283.15,14870.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11705.36,0.0,582.82,2275.33,0.0,1938.99,0.68,1.0,0.0,3.0,1.0,0.0
17479800.0,298.7,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.39,298.85,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.3,298.74,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.95,292.37,291.15,301.15,298.21,300.33,298.75,292.37,1.0,0.73,0.91,0.65,0.09,0.91,4.17,2.74,1.42,1.8,0.85,0.85,0.0,159.25,160.94,71228.54,0.0,5266.7,1.0,284.47,290.87,301.25,304.99,293.15,293.15,283.15,15145.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12428.96,0.0,748.4,2275.33,0.0,2136.2,0.74,1.0,0.0,3.0,1.0,0.0
17480100.0,298.62,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.43,298.59,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.43,298.11,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.06,292.3,291.15,301.32,298.24,300.41,298.66,292.3,1.0,0.77,0.88,0.65,0.12,0.88,4.39,2.89,1.5,1.9,0.91,0.91,0.0,177.15,178.76,75958.99,0.0,6181.96,1.0,284.46,290.76,301.27,305.26,293.15,293.15,283.15,15464.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13103.17,0.0,921.47,2275.33,0.0,2296.64,0.79,1.0,0.0,3.0,1.0,0.0
17480400.0,298.56,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.43,298.69,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.46,298.51,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.34,298.58,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.46,298.03,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.16,292.19,291.15,301.48,298.27,300.49,298.59,292.19,1.0,0.81,0.85,0.65,0.15,0.85,4.61,3.03,1.58,1.99,0.95,0.95,0.0,195.06,196.58,81265.8,0.0,7145.71,1.0,284.45,290.61,301.3,305.57,293.15,293.15,283.15,16853.56,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13917.02,0.0,1178.89,2275.33,0.0,2447.25,0.86,1.0,0.0,3.0,1.0,0.0
17480700.0,298.48,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.45,298.61,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.48,298.42,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.35,298.49,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.48,297.93,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.25,292.03,291.15,301.65,298.3,300.57,298.5,292.03,1.0,0.85,0.82,0.65,0.18,0.82,4.82,3.17,1.65,2.08,0.98,0.98,0.0,212.94,214.4,87175.84,0.0,8154.62,1.0,284.42,290.43,301.33,305.9,293.15,293.15,283.15,19390.64,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.47,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14885.11,0.0,1559.42,2275.33,0.0,2604.56,0.95,1.0,0.0,3.0,1.0,0.0
17481000.0,298.41,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.49,298.34,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.37,298.41,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.49,297.85,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.35,291.98,291.15,301.82,298.32,300.66,298.42,291.98,1.0,0.88,0.78,0.65,0.22,0.78,5.01,3.3,1.72,2.16,1.0,1.0,0.0,230.82,232.22,91175.05,0.0,9207.44,1.0,284.41,290.34,301.35,306.16,293.15,293.15,283.15,21125.13,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15534.2,0.0,1835.05,2275.33,0.0,2734.09,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,298.38,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.49,298.48,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.51,298.29,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.38,298.37,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.51,297.79,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.44,292.13,291.15,301.98,298.35,300.75,298.38,292.13,1.0,0.92,0.74,0.65,0.26,0.74,5.2,3.42,1.78,2.25,1.0,1.0,0.0,248.69,250.04,92337.64,0.0,10302.26,1.0,284.43,290.43,301.36,306.23,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15689.63,0.0,1835.04,2275.33,0.0,2766.91,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,298.36,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.5,298.45,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.39,298.34,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.52,292.28,291.15,302.15,298.38,300.85,298.36,292.28,1.0,0.95,0.7,0.65,0.3,0.7,5.39,3.54,1.85,2.32,1.0,1.0,0.0,266.55,267.86,93474.12,0.0,11438.15,1.0,284.44,290.52,301.38,306.31,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15850.03,0.0,1835.04,2275.33,0.0,2786.59,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,298.36,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.52,298.43,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.55,298.24,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.55,297.74,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.6,292.42,291.15,302.3,298.39,300.95,298.34,292.42,1.0,0.98,0.66,0.65,0.34,0.66,5.57,3.66,1.91,2.4,1.0,1.0,0.0,284.42,285.68,94568.95,0.0,12613.89,1.0,284.45,290.6,301.4,306.39,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16004.57,0.0,1835.04,2275.33,0.0,2806.65,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,298.35,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,292.48,291.15,302.42,298.41,301.02,298.33,292.48,1.0,1.0,0.61,0.65,0.39,0.61,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,303.5,96007.96,0.0,13488.34,1.0,284.37,290.62,301.42,306.5,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16254.35,0.0,1835.04,2275.33,0.0,2841.29,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,298.32,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,302.52,298.42,301.07,298.29,292.17,1.0,1.0,0.57,0.65,0.43,0.57,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,321.32,101661.16,0.0,13485.11,1.0,283.6,290.23,301.44,306.9,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17635.36,0.0,1835.04,2275.33,0.0,2962.34,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,298.27,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,302.59,298.42,301.1,298.24,291.9,1.0,1.0,0.52,0.65,0.48,0.52,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,339.14,105864.2,0.0,13485.12,1.0,283.01,289.9,301.44,307.09,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18491.46,0.0,1835.04,2275.33,0.0,3051.66,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,298.22,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,302.66,298.43,301.13,298.18,291.56,1.0,1.0,0.48,0.65,0.52,0.48,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,356.96,111304.07,0.0,13485.13,1.0,282.23,289.49,301.45,307.46,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20223.48,0.0,1835.04,2275.33,0.0,3147.49,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,298.16,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,302.71,298.44,301.14,298.13,291.28,1.0,1.0,0.44,0.65,0.56,0.44,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,374.78,115312.71,0.0,13485.13,1.0,281.64,289.14,301.45,307.66,293.15,293.15,280.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21360.05,0.0,1835.04,2275.33,0.0,3218.53,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,298.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.76,298.45,301.17,298.1,291.24,1.0,1.0,0.4,0.65,0.6,0.4,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,392.6,115386.11,0.0,13485.14,1.0,281.6,289.1,301.45,307.66,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21901.82,0.0,1835.04,2275.33,0.0,3220.89,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,298.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.82,298.47,301.2,298.09,291.24,1.0,1.0,0.35,0.65,0.65,0.35,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,409.87,115305.27,0.0,13485.15,1.0,281.6,289.1,301.47,307.67,293.15,293.15,278.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21898.61,0.0,1835.04,2275.33,0.0,3212.18,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,298.14,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,302.88,298.5,301.24,298.09,291.25,1.0,1.0,0.31,0.65,0.69,0.31,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,115268.84,0.0,13485.16,1.0,281.6,289.1,301.5,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21903.58,0.0,1835.04,2275.33,0.0,3200.86,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,298.16,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,302.95,298.54,301.29,298.1,291.27,1.0,1.0,0.27,0.65,0.73,0.27,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,115278.26,0.0,13485.17,1.0,281.62,289.12,301.53,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21917.14,0.0,1835.04,2275.33,0.0,3186.68,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,298.17,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,303.04,298.59,301.35,298.11,291.31,1.0,1.0,0.22,0.65,0.78,0.22,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,115331.85,0.0,13485.18,1.0,281.65,289.15,301.58,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21939.54,0.0,1835.04,2275.33,0.0,3168.97,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,298.19,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,303.15,298.65,301.43,298.12,291.36,1.0,1.0,0.18,0.65,0.82,0.18,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,115429.0,0.0,13485.18,1.0,281.69,289.2,301.65,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21971.59,0.0,1835.04,2275.33,0.0,3147.16,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,298.22,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,303.29,298.73,301.53,298.14,291.43,1.0,1.0,0.14,0.65,0.86,0.14,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,115580.61,0.0,13485.19,1.0,281.74,289.26,301.73,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22015.54,0.0,1835.04,2275.33,0.0,3118.55,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,298.24,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.66,291.52,291.15,303.45,298.84,301.64,298.16,291.52,1.0,1.0,0.1,0.65,0.9,0.1,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,115779.96,0.0,13485.22,1.0,281.81,289.34,301.83,308.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22073.86,0.0,1835.04,2275.33,0.0,3083.57,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,298.27,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,303.63,298.96,301.76,298.18,291.63,1.0,1.0,0.05,0.65,0.95,0.05,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,116018.45,0.0,13485.26,1.0,281.9,289.44,301.95,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22144.48,0.0,1835.04,2275.33,0.0,3044.38,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,298.3,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.66,291.75,291.15,303.82,299.09,301.9,298.2,291.75,1.0,1.0,0.01,0.65,0.99,0.01,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,116287.41,0.0,13485.29,1.0,281.99,289.55,302.08,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22224.61,0.0,1835.04,2275.33,0.0,3002.61,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,298.33,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,304.01,299.23,302.04,298.23,291.88,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,116576.88,0.0,13485.33,1.0,282.09,289.67,302.22,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22311.17,0.0,1835.04,2275.33,0.0,2959.81,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,298.36,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,304.21,299.37,302.18,298.26,292.01,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,116876.94,0.0,13485.37,1.0,282.19,289.79,302.36,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22401.42,0.0,1835.04,2275.33,0.0,2917.7,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,298.4,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,304.41,299.51,302.32,298.29,292.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.36,410.0,117177.67,0.0,13485.4,1.0,282.3,289.91,302.5,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22492.02,0.0,1835.04,2275.33,0.0,2877.73,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,298.43,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,304.59,299.64,302.45,298.32,292.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.35,410.0,117504.1,0.0,13485.43,1.0,282.39,290.03,302.6,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22577.89,0.0,1835.04,2275.33,0.0,2884.7,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,298.46,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,304.77,299.75,302.57,298.35,292.37,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.35,410.0,117995.51,0.0,13485.44,1.0,282.44,290.12,302.61,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22638.94,0.0,1835.04,2275.33,0.0,2975.15,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,298.48,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.46,291.15,304.92,299.84,302.68,298.37,292.46,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.35,410.0,118446.31,0.0,13485.45,1.0,282.49,290.19,302.61,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22687.58,0.0,1835.04,2275.33,0.0,3057.52,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,298.49,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.53,1.0,1.0,2.66,292.53,291.15,305.05,299.91,302.77,298.38,292.53,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.35,410.0,118799.84,0.0,13485.46,1.0,282.53,290.25,302.6,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22725.78,0.0,1835.04,2275.33,0.0,3122.8,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,298.49,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,305.15,299.95,302.84,298.39,292.57,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,119031.91,0.0,13485.46,1.0,282.55,290.29,302.6,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22751.43,0.0,1835.04,2275.33,0.0,3165.05,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,298.49,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,305.23,299.98,302.9,298.4,292.61,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,119186.23,0.0,13485.47,1.0,282.56,290.32,302.59,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22767.38,0.0,1835.04,2275.33,0.0,3188.56,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,298.48,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,305.32,299.99,302.95,298.4,292.63,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,119314.57,0.0,13485.48,1.0,282.58,290.34,302.59,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22780.79,0.0,1835.04,2275.33,0.0,3207.18,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,298.48,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,305.4,300.01,303.01,298.4,292.66,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,119423.59,0.0,13485.5,1.0,282.59,290.36,302.59,309.02,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22792.35,0.0,1835.04,2275.33,0.0,3223.38,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,298.47,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,305.48,300.03,303.06,298.4,292.68,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.33,410.0,119516.8,0.0,13485.52,1.0,282.6,290.37,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22802.23,0.0,1835.04,2275.33,0.0,3237.6,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,298.46,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,305.57,300.04,303.12,298.4,292.7,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.33,410.0,119598.24,0.0,13485.54,1.0,282.6,290.38,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22810.83,0.0,1835.04,2275.33,0.0,3250.32,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,298.45,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.66,292.71,291.15,305.65,300.05,303.17,298.41,292.71,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.32,410.0,119670.7,0.0,13485.57,1.0,282.61,290.4,302.59,309.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22818.45,0.0,1835.04,2275.33,0.0,3261.9,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,298.45,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,305.73,300.06,303.23,298.41,292.73,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.32,410.0,119737.12,0.0,13485.59,1.0,282.62,290.41,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22825.4,0.0,1835.04,2275.33,0.0,3272.76,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,298.45,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,305.82,300.08,303.29,298.41,292.75,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.31,410.0,119799.9,0.0,13485.61,1.0,282.62,290.42,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22831.93,0.0,1835.04,2275.33,0.0,3283.33,1.0,1.0,0.0,3.0,1.0,0.0
