time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17491500.0,298.45,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,292.76,291.15,305.9,300.09,303.34,298.42,292.76,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.31,410.0,119861.91,0.0,13485.63,1.0,282.63,290.43,302.59,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22838.36,0.0,1835.04,2275.33,0.0,3294.01,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,298.45,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,292.78,291.15,305.98,300.1,303.4,298.42,292.78,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,119925.51,0.0,13485.64,1.0,282.64,290.44,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22844.9,0.0,1835.04,2275.33,0.0,3305.29,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,298.45,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,306.07,300.11,303.46,298.43,292.8,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,119992.53,0.0,13485.65,1.0,282.64,290.45,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22851.78,0.0,1835.04,2275.33,0.0,3317.48,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,298.46,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,292.81,291.15,306.15,300.13,303.51,298.44,292.81,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120066.09,0.0,13485.66,1.0,282.65,290.46,302.59,309.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22859.29,0.0,1835.04,2275.33,0.0,3331.23,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,298.46,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,306.24,300.15,303.57,298.45,292.83,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120146.67,0.0,13485.66,1.0,282.66,290.47,302.59,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22867.53,0.0,1835.04,2275.33,0.0,3346.66,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,298.47,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,306.33,300.17,303.64,298.46,292.85,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120234.96,0.0,13485.66,1.0,282.67,290.49,302.59,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22876.57,0.0,1835.04,2275.33,0.0,3363.99,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,298.47,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,306.42,300.19,303.7,298.47,292.88,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120329.79,0.0,13485.66,1.0,282.67,290.5,302.59,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22886.29,0.0,1835.04,2275.33,0.0,3382.88,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,298.48,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,292.9,291.15,306.52,300.21,303.77,298.48,292.9,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120431.96,0.0,13485.66,1.0,282.68,290.52,302.59,309.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22896.76,0.0,1835.04,2275.33,0.0,3403.51,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,298.49,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,292.93,291.15,306.62,300.23,303.84,298.49,292.93,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120540.3,0.0,13485.66,1.0,282.69,290.54,302.59,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22907.85,0.0,1835.04,2275.33,0.0,3425.58,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,298.49,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,306.71,300.26,303.9,298.5,292.95,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120655.8,0.0,13485.66,1.0,282.71,290.56,302.6,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22919.69,0.0,1835.04,2275.33,0.0,3449.35,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,298.5,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,306.8,300.29,303.97,298.51,292.98,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120777.48,0.0,13485.66,1.0,282.72,290.58,302.6,309.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22932.15,0.0,1835.04,2275.33,0.0,3474.57,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,298.5,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,306.89,300.32,304.03,298.52,293.0,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120906.51,0.0,13485.66,1.0,282.73,290.6,302.6,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22945.38,0.0,1835.04,2275.33,0.0,3501.57,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,298.5,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,306.97,300.35,304.08,298.53,293.03,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,121041.79,0.0,13485.66,1.0,282.74,290.62,302.6,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22959.25,0.0,1835.04,2275.33,0.0,3530.16,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,298.5,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,307.04,300.38,304.13,298.54,293.06,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,121184.96,0.0,13485.66,1.0,282.76,290.64,302.6,309.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22973.92,0.0,1835.04,2275.33,0.0,3560.69,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,298.51,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,307.1,300.41,304.18,298.54,293.09,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,121335.61,0.0,13485.66,1.0,282.77,290.67,302.6,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22989.34,0.0,1835.04,2275.33,0.0,3593.02,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,298.51,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,307.15,300.45,304.21,298.55,293.12,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,121494.12,0.0,13485.66,1.0,282.79,290.69,302.6,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23005.6,0.0,1835.04,2275.33,0.0,3627.34,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,298.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,307.18,300.48,304.23,298.55,293.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,121627.0,0.0,13485.67,1.0,282.8,290.71,302.6,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23019.99,0.0,1835.04,2275.33,0.0,3659.38,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,298.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,307.21,300.5,304.25,298.55,293.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.29,410.0,121723.6,0.0,13485.68,1.0,282.81,290.73,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23030.19,0.0,1835.04,2275.33,0.0,3682.22,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,298.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,307.22,300.51,304.26,298.56,293.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.29,410.0,121785.83,0.0,13485.7,1.0,282.82,290.74,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23036.74,0.0,1835.04,2275.33,0.0,3696.12,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,298.5,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,307.22,300.51,304.26,298.56,293.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.28,410.0,121815.61,0.0,13485.73,1.0,282.82,290.74,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23039.9,0.0,1835.04,2275.33,0.0,3701.75,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,298.49,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,307.22,300.51,304.26,298.56,293.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.28,410.0,121819.48,0.0,13485.75,1.0,282.82,290.75,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23040.41,0.0,1835.04,2275.33,0.0,3701.05,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,298.49,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,307.21,300.5,304.26,298.56,293.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121801.36,0.0,13485.79,1.0,282.82,290.74,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23038.64,0.0,1835.04,2275.33,0.0,3695.09,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,298.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,307.2,300.49,304.25,298.56,293.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121768.55,0.0,13485.8,1.0,282.81,290.74,302.59,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23035.35,0.0,1835.04,2275.33,0.0,3685.77,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,298.48,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,307.19,300.48,304.24,298.57,293.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121726.31,0.0,13485.8,1.0,282.81,290.73,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23031.05,0.0,1835.04,2275.33,0.0,3674.4,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,298.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.17,300.47,304.23,298.57,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121681.59,0.0,13485.8,1.0,282.81,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23026.47,0.0,1835.04,2275.33,0.0,3662.65,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.16,300.46,304.22,298.57,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121641.12,0.0,13485.79,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23022.26,0.0,1835.04,2275.33,0.0,3651.99,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,298.46,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,307.15,300.45,304.22,298.57,293.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121610.87,0.0,13485.8,1.0,282.8,290.71,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23019.03,0.0,1835.04,2275.33,0.0,3643.76,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,298.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,307.15,300.45,304.22,298.57,293.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121597.98,0.0,13485.8,1.0,282.8,290.71,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23017.56,0.0,1835.04,2275.33,0.0,3639.68,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,298.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,307.15,300.45,304.22,298.59,293.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121611.35,0.0,13485.8,1.0,282.8,290.71,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23018.65,0.0,1835.04,2275.33,0.0,3638.98,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,298.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,307.15,300.45,304.23,298.6,293.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121617.81,0.0,13485.79,1.0,282.8,290.71,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23019.49,0.0,1835.04,2275.33,0.0,3638.95,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,298.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,307.15,300.45,304.23,298.6,293.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121623.07,0.0,13485.79,1.0,282.8,290.71,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23020.1,0.0,1835.04,2275.33,0.0,3638.98,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,298.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.23,298.61,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121627.69,0.0,13485.8,1.0,282.8,290.71,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23020.61,0.0,1835.04,2275.33,0.0,3639.02,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,298.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.23,298.61,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.26,410.0,121631.91,0.0,13485.82,1.0,282.8,290.71,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23021.05,0.0,1835.04,2275.33,0.0,3639.06,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.23,298.62,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.26,410.0,121635.86,0.0,13485.83,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23021.47,0.0,1835.04,2275.33,0.0,3639.1,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.23,298.62,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.26,410.0,121639.55,0.0,13485.84,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23021.86,0.0,1835.04,2275.33,0.0,3639.13,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.24,298.63,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.26,410.0,121643.07,0.0,13485.85,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23022.22,0.0,1835.04,2275.33,0.0,3639.16,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.24,298.63,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.26,410.0,121646.44,0.0,13485.86,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23022.57,0.0,1835.04,2275.33,0.0,3639.19,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.24,298.64,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.26,410.0,121649.51,0.0,13485.85,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23022.9,0.0,1835.04,2275.33,0.0,3639.22,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.24,298.64,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.26,410.0,121652.31,0.0,13485.84,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23023.19,0.0,1835.04,2275.33,0.0,3639.25,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,298.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,307.15,300.45,304.24,298.65,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.27,410.0,121652.39,0.0,13485.81,1.0,282.8,290.72,302.59,309.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23023.27,0.0,1835.04,2275.33,0.0,3638.88,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,298.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,307.17,300.42,304.25,298.65,293.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.28,410.0,121544.22,0.0,13485.77,1.0,282.79,290.7,302.58,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23015.04,0.0,1835.04,2275.33,0.0,3621.95,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,298.44,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,307.21,300.34,304.28,298.65,293.09,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.29,410.0,121249.43,0.0,13485.71,1.0,282.77,290.66,302.57,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22986.14,0.0,1835.04,2275.33,0.0,3561.2,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,298.43,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,307.28,300.23,304.33,298.64,293.02,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.3,410.0,120793.95,0.0,13485.64,1.0,282.72,290.58,302.57,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22940.43,0.0,1835.04,2275.33,0.0,3462.87,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,298.41,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,307.37,300.09,304.38,298.63,292.94,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.32,410.0,120209.75,0.0,13485.56,1.0,282.67,290.49,302.56,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22881.52,0.0,1835.04,2275.33,0.0,3338.03,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,298.38,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,307.48,299.93,304.44,298.61,292.83,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,119534.51,0.0,13485.48,1.0,282.6,290.38,302.56,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22813.19,0.0,1835.04,2275.33,0.0,3198.41,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,298.36,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,307.59,299.76,304.51,298.59,292.72,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.36,410.0,118811.28,0.0,13485.41,1.0,282.53,290.27,302.56,308.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22739.51,0.0,1835.04,2275.33,0.0,3055.0,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,298.33,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,307.7,299.6,304.58,298.57,292.61,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,118092.7,0.0,13485.33,1.0,282.46,290.15,302.56,308.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22665.0,0.0,1835.04,2275.33,0.0,2917.97,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,298.3,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.5,1.0,1.0,2.66,292.5,291.15,307.82,299.45,304.64,298.54,292.5,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,117620.0,0.0,13485.26,1.0,282.37,290.03,302.45,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22579.37,0.0,1835.04,2275.33,0.0,2938.26,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,298.27,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.39,1.0,1.0,2.66,292.39,291.15,307.92,299.33,304.71,298.52,292.39,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,117336.41,0.0,13485.2,1.0,282.27,289.91,302.33,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22493.54,0.0,1835.04,2275.33,0.0,2969.17,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,298.24,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,308.02,299.25,304.76,298.5,292.32,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,117144.62,0.0,13485.15,1.0,282.21,289.83,302.26,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22430.15,0.0,1835.04,2275.33,0.0,2986.34,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,298.22,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,292.29,1.0,1.0,2.66,292.29,291.15,308.1,299.23,304.81,298.48,292.29,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,117066.35,0.0,13485.12,1.0,282.17,289.79,302.23,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22399.53,0.0,1835.04,2275.33,0.0,2984.2,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,298.21,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,308.15,299.29,304.84,298.47,292.31,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,117135.07,0.0,13485.1,1.0,282.19,289.81,302.28,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22410.93,0.0,1835.04,2275.33,0.0,2958.66,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,298.21,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,308.19,299.39,304.86,298.48,292.37,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,117261.78,0.0,13485.09,1.0,282.25,289.88,302.38,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22459.39,0.0,1835.04,2275.33,0.0,2924.4,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,298.22,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.45,291.15,308.21,299.49,304.88,298.48,292.45,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,117417.54,0.0,13485.11,1.0,282.32,289.95,302.48,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22518.76,0.0,1835.04,2275.33,0.0,2890.52,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,298.23,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,308.23,299.6,304.9,298.49,292.54,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,117616.92,0.0,13485.14,1.0,282.39,290.04,302.59,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22584.57,0.0,1835.04,2275.33,0.0,2868.39,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,298.24,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,308.24,299.72,304.91,298.5,292.62,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,118015.04,0.0,13485.19,1.0,282.45,290.12,302.61,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22641.12,0.0,1835.04,2275.33,0.0,2952.26,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,298.25,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,308.24,299.84,304.91,298.51,292.7,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,118499.32,0.0,13485.24,1.0,282.49,290.2,302.61,308.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22692.42,0.0,1835.04,2275.33,0.0,3047.56,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,298.26,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,292.78,291.15,308.24,299.95,304.91,298.52,292.78,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,118998.17,0.0,13485.29,1.0,282.54,290.28,302.61,309.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22744.18,0.0,1835.04,2275.33,0.0,3146.31,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,298.28,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,292.86,291.15,308.23,300.07,304.91,298.53,292.86,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,119496.02,0.0,13485.35,1.0,282.59,290.36,302.61,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22795.84,0.0,1835.04,2275.33,0.0,3246.22,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,298.29,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,308.22,300.17,304.91,298.54,292.94,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.36,410.0,119982.76,0.0,13485.41,1.0,282.64,290.44,302.61,309.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22846.41,0.0,1835.04,2275.33,0.0,3345.44,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,298.3,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,308.2,300.28,304.9,298.55,293.02,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,120449.64,0.0,13485.47,1.0,282.68,290.52,302.61,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22895.01,0.0,1835.04,2275.33,0.0,3442.08,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,298.31,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,308.18,300.37,304.9,298.57,293.09,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.33,410.0,120886.4,0.0,13485.52,1.0,282.73,290.59,302.61,309.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22940.49,0.0,1835.04,2275.33,0.0,3533.74,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,298.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,308.17,300.46,304.89,298.58,293.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.32,410.0,121286.16,0.0,13485.56,1.0,282.77,290.66,302.61,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22982.19,0.0,1835.04,2275.33,0.0,3618.6,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,298.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,308.15,300.53,304.88,298.59,293.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.32,410.0,121638.73,0.0,13485.59,1.0,282.8,290.71,302.61,309.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23019.01,0.0,1835.04,2275.33,0.0,3694.05,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,298.34,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,308.14,300.59,304.88,298.6,293.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.32,410.0,121967.71,0.0,13485.58,1.0,282.83,290.77,302.61,309.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23052.67,0.0,1835.04,2275.33,0.0,3763.1,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,298.35,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,308.14,300.66,304.88,298.62,293.32,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.33,410.0,122288.11,0.0,13485.55,1.0,282.86,290.82,302.61,309.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23085.74,0.0,1835.04,2275.33,0.0,3831.45,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,298.36,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.37,1.0,1.0,2.66,293.37,291.15,308.14,300.72,304.89,298.63,293.37,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,122589.33,0.0,13485.48,1.0,282.89,290.87,302.6,309.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23117.08,0.0,1835.04,2275.33,0.0,3897.26,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,298.36,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,308.13,300.77,304.89,298.64,293.41,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.36,410.0,122855.64,0.0,13485.4,1.0,282.92,290.91,302.6,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23144.89,0.0,1835.04,2275.33,0.0,3956.59,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,298.37,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,308.11,300.81,304.88,298.65,293.45,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,123073.29,0.0,13485.31,1.0,282.94,290.95,302.6,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23167.73,0.0,1835.04,2275.33,0.0,4005.5,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,298.37,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,308.08,300.84,304.86,298.66,293.47,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,123224.64,0.0,13485.22,1.0,282.96,290.97,302.6,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23183.74,0.0,1835.04,2275.33,0.0,4039.09,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,298.37,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,308.02,300.85,304.82,298.67,293.48,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,123295.29,0.0,13485.12,1.0,282.96,290.98,302.59,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23191.52,0.0,1835.04,2275.33,0.0,4053.4,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,298.37,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,307.93,300.83,304.76,298.67,293.47,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,123265.95,0.0,13485.03,1.0,282.96,290.98,302.59,309.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23189.05,0.0,1835.04,2275.33,0.0,4043.2,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,298.36,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,307.81,300.78,304.68,298.66,293.44,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,123121.7,0.0,13484.95,1.0,282.95,290.96,302.58,309.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23174.99,0.0,1835.04,2275.33,0.0,4005.17,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,298.34,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,307.64,300.71,304.57,298.65,293.38,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,410.0,122841.7,0.0,13484.88,1.0,282.92,290.91,302.57,309.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23147.21,0.0,1835.04,2275.33,0.0,3934.54,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,298.31,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,307.42,300.6,304.42,298.63,293.3,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,122408.97,0.0,13484.84,1.0,282.88,290.85,302.56,309.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23104.21,0.0,1835.04,2275.33,0.0,3829.16,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,298.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,307.15,300.45,304.23,298.61,293.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,121804.61,0.0,13484.81,1.0,282.82,290.75,302.56,309.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,23044.14,0.0,1835.04,2275.33,0.0,3687.32,1.0,1.0,0.0,3.0,1.0,0.0
